time_s,power_MW,power_pct,P_electric_MW,T_fuel_C,T_in_C,T_out_C,T_cool_avg_C,P_prim_MPa,P_sec_MPa,D_steam_kg_s,D_turb_kg_s,W_prim_kg_s,level_pzr_m,level_sg_m,reactivity_total_pcm,reactivity_doppler_pcm,reactivity_coolant_pcm,reactivity_rods_pcm
18.65,3278.27,102.45,1198.20,609.33,298.90,329.70,314.30,16.554,7.074,1792.65,1792.09,17600.0,6.066,2.400,1.18,-24.34,-31.45,56.97
18.70,3277.88,102.43,1198.24,609.30,298.91,329.70,314.31,16.554,7.075,1792.71,1792.16,17600.0,6.068,2.400,1.13,-24.26,-31.58,56.97
18.75,3277.49,102.42,1198.28,609.26,298.91,329.71,314.31,16.553,7.075,1792.76,1792.22,17600.0,6.070,2.400,1.08,-24.17,-31.72,56.97
18.80,3277.10,102.41,1198.33,609.23,298.92,329.71,314.31,16.553,7.075,1792.82,1792.28,17600.0,6.072,2.400,1.03,-24.08,-31.85,56.97
18.85,3276.72,102.40,1198.37,609.20,298.92,329.71,314.32,16.553,7.075,1792.88,1792.35,17600.0,6.074,2.400,0.99,-24.00,-31.99,56.97
18.90,3276.34,102.39,1198.41,609.16,298.93,329.71,314.32,16.553,7.076,1792.94,1792.41,17600.0,6.076,2.400,0.94,-23.91,-32.12,56.97
18.95,3275.97,102.37,1198.45,609.13,298.94,329.71,314.33,16.553,7.076,1792.99,1792.47,17600.0,6.078,2.400,0.90,-23.83,-32.25,56.97
19.00,3275.60,102.36,1198.49,609.10,298.94,329.72,314.33,16.552,7.076,1793.05,1792.53,17600.0,6.080,2.400,0.85,-23.74,-32.38,56.97
19.05,3275.23,102.35,1198.53,609.07,298.95,329.72,314.33,16.552,7.076,1793.11,1792.59,17600.0,6.082,2.400,0.81,-23.66,-32.50,56.97
19.10,3274.87,102.34,1198.57,609.03,298.95,329.72,314.34,16.552,7.077,1793.16,1792.65,17600.0,6.084,2.400,0.77,-23.57,-32.63,56.97
19.15,3274.51,102.33,1198.61,609.00,298.96,329.72,314.34,16.552,7.077,1793.22,1792.71,17600.0,6.086,2.400,0.73,-23.49,-32.76,56.97
19.20,3274.16,102.32,1198.65,608.97,298.96,329.72,314.34,16.551,7.077,1793.27,1792.77,17600.0,6.088,2.400,0.69,-23.40,-32.88,56.97
19.25,3273.81,102.31,1198.69,608.94,298.97,329.73,314.35,16.551,7.077,1793.32,1792.83,17600.0,6.090,2.400,0.65,-23.32,-33.01,56.97
19.30,3273.46,102.30,1198.73,608.90,298.97,329.73,314.35,16.551,7.078,1793.38,1792.89,17600.0,6.092,2.400,0.61,-23.23,-33.13,56.97
19.35,3273.11,102.28,1198.77,608.87,298.98,329.73,314.35,16.550,7.078,1793.43,1792.94,17600.0,6.094,2.400,0.57,-23.15,-33.25,56.97
19.40,3272.77,102.27,1198.81,608.84,298.98,329.73,314.36,16.550,7.078,1793.48,1793.00,17600.0,6.095,2.400,0.53,-23.07,-33.37,56.97
19.45,3272.44,102.26,1198.84,608.81,298.99,329.73,314.36,16.550,7.078,1793.53,1793.06,17600.0,6.097,2.400,0.50,-22.98,-33.49,56.97
19.50,3272.10,102.25,1198.88,608.78,298.99,329.74,314.36,16.549,7.078,1793.58,1793.11,17600.0,6.099,2.400,0.46,-22.90,-33.61,56.97
19.55,3271.77,102.24,1198.92,608.75,299.00,329.74,314.37,16.549,7.079,1793.63,1793.17,17600.0,6.101,2.400,0.43,-22.82,-33.73,56.97
19.60,3271.44,102.23,1198.95,608.71,299.00,329.74,314.37,16.548,7.079,1793.68,1793.22,17600.0,6.103,2.400,0.39,-22.74,-33.84,56.97
19.65,3271.12,102.22,1198.99,608.68,299.01,329.74,314.37,16.548,7.079,1793.73,1793.28,17600.0,6.105,2.400,0.36,-22.66,-33.96,56.97
19.70,3270.80,102.21,1199.03,608.65,299.01,329.74,314.38,16.547,7.079,1793.78,1793.33,17600.0,6.107,2.400,0.32,-22.57,-34.07,56.97
19.75,3270.48,102.20,1199.06,608.62,299.02,329.74,314.38,16.547,7.079,1793.83,1793.38,17600.0,6.108,2.400,0.29,-22.49,-34.19,56.97
19.80,3270.16,102.19,1199.10,608.59,299.02,329.75,314.38,16.546,7.080,1793.88,1793.44,17600.0,6.110,2.400,0.26,-22.41,-34.30,56.97
19.85,3269.85,102.18,1199.13,608.56,299.03,329.75,314.39,16.546,7.080,1793.93,1793.49,17600.0,6.112,2.400,0.23,-22.33,-34.41,56.97
19.90,3269.54,102.17,1199.16,608.53,299.03,329.75,314.39,16.546,7.080,1793.97,1793.54,17600.0,6.114,2.400,0.20,-22.25,-34.52,56.97
19.95,3269.23,102.16,1199.20,608.50,299.03,329.75,314.39,16.545,7.080,1794.02,1793.59,17600.0,6.116,2.400,0.17,-22.17,-34.63,56.97
20.00,3268.93,102.15,1199.23,608.47,299.04,329.75,314.40,16.544,7.080,1794.07,1793.64,17600.0,6.117,2.400,0.14,-22.09,-34.74,56.97
20.05,3268.63,102.14,1199.27,608.44,299.04,329.75,314.40,16.544,7.081,1794.11,1793.69,17600.0,6.119,2.400,0.11,-22.01,-34.85,56.97
20.10,3268.33,102.14,1199.30,608.41,299.05,329.76,314.40,16.543,7.081,1794.16,1793.74,17600.0,6.121,2.400,0.08,-21.94,-34.95,56.97
20.15,3268.03,102.13,1199.33,608.38,299.05,329.76,314.40,16.543,7.081,1794.20,1793.79,17600.0,6.123,2.400,0.05,-21.86,-35.06,56.97
20.20,3267.74,102.12,1199.36,608.35,299.06,329.76,314.41,16.542,7.081,1794.25,1793.84,17600.0,6.124,2.400,0.03,-21.78,-35.16,56.97
20.25,3267.45,102.11,1199.40,608.32,299.06,329.76,314.41,16.542,7.081,1794.29,1793.88,17600.0,6.126,2.400,0.00,-21.70,-35.27,56.97
20.30,3267.16,102.10,1199.43,608.29,299.07,329.76,314.41,16.541,7.082,1794.33,1793.93,17600.0,6.128,2.400,-0.03,-21.63,-35.37,56.97
20.35,3266.87,102.09,1199.46,608.26,299.07,329.76,314.42,16.540,7.082,1794.38,1793.98,17600.0,6.130,2.400,-0.05,-21.55,-35.47,56.97
20.40,3266.59,102.08,1199.49,608.23,299.07,329.76,314.42,16.540,7.082,1794.42,1794.02,17600.0,6.131,2.400,-0.08,-21.47,-35.57,56.97
20.45,3266.31,102.07,1199.52,608.20,299.08,329.77,314.42,16.539,7.082,1794.46,1794.07,17600.0,6.133,2.400,-0.10,-21.40,-35.68,56.97
20.50,3266.03,102.06,1199.55,608.17,299.08,329.77,314.42,16.539,7.082,1794.50,1794.12,17600.0,6.135,2.400,-0.13,-21.32,-35.77,56.97
20.55,3265.75,102.05,1199.58,608.14,299.09,329.77,314.43,16.538,7.083,1794.54,1794.16,17600.0,6.136,2.400,-0.15,-21.25,-35.87,56.97
20.60,3265.48,102.05,1199.61,608.11,299.09,329.77,314.43,16.537,7.083,1794.58,1794.21,17600.0,6.138,2.400,-0.17,-21.17,-35.97,56.97
20.65,3265.21,102.04,1199.64,608.09,299.10,329.77,314.43,16.537,7.083,1794.62,1794.25,17600.0,6.140,2.400,-0.20,-21.10,-36.07,56.97
20.70,3264.94,102.03,1199.67,608.06,299.10,329.77,314.44,16.536,7.083,1794.66,1794.29,17600.0,6.141,2.400,-0.22,-21.02,-36.17,56.97
20.75,3264.67,102.02,1199.70,608.03,299.10,329.77,314.44,16.535,7.083,1794.70,1794.34,17600.0,6.143,2.400,-0.24,-20.95,-36.26,56.97
20.80,3264.40,102.01,1199.73,608.00,299.11,329.77,314.44,16.535,7.083,1794.74,1794.38,17600.0,6.144,2.400,-0.26,-20.88,-36.36,56.97
20.85,3264.14,102.00,1199.76,607.97,299.11,329.78,314.44,16.534,7.084,1794.78,1794.42,17600.0,6.146,2.400,-0.28,-20.81,-36.45,56.97
20.90,3263.88,102.00,1199.78,607.95,299.12,329.78,314.45,16.533,7.084,1794.82,1794.46,17600.0,6.148,2.400,-0.31,-20.73,-36.54,56.97
20.95,3263.62,101.99,1199.81,607.92,299.12,329.78,314.45,16.533,7.084,1794.86,1794.51,17600.0,6.149,2.400,-0.33,-20.66,-36.63,56.97
21.00,3263.37,101.98,1199.84,607.89,299.12,329.78,314.45,16.532,7.084,1794.89,1794.55,17600.0,6.151,2.400,-0.35,-20.59,-36.73,56.97
21.05,3263.11,101.97,1199.87,607.87,299.13,329.78,314.45,16.531,7.084,1794.93,1794.59,17600.0,6.152,2.400,-0.37,-20.52,-36.82,56.97
21.10,3262.86,101.96,1199.89,607.84,299.13,329.78,314.46,16.531,7.084,1794.97,1794.63,17600.0,6.154,2.400,-0.38,-20.45,-36.91,56.97
21.15,3262.61,101.96,1199.92,607.81,299.14,329.78,314.46,16.530,7.085,1795.00,1794.67,17600.0,6.155,2.400,-0.40,-20.38,-36.99,56.97
21.20,3262.36,101.95,1199.95,607.79,299.14,329.78,314.46,16.529,7.085,1795.04,1794.71,17600.0,6.157,2.400,-0.42,-20.31,-37.08,56.97
21.25,3262.11,101.94,1199.97,607.76,299.14,329.79,314.46,16.528,7.085,1795.07,1794.75,17600.0,6.159,2.400,-0.44,-20.24,-37.17,56.97
21.30,3261.87,101.93,1200.00,607.73,299.15,329.79,314.47,16.528,7.085,1795.11,1794.78,17600.0,6.160,2.400,-0.46,-20.17,-37.26,56.97
21.35,3261.63,101.93,1200.02,607.71,299.15,329.79,314.47,16.527,7.085,1795.14,1794.82,17600.0,6.162,2.400,-0.48,-20.10,-37.34,56.97
21.40,3261.39,101.92,1200.05,607.68,299.15,329.79,314.47,16.526,7.085,1795.18,1794.86,17600.0,6.163,2.400,-0.49,-20.04,-37.43,56.97
21.45,3261.15,101.91,1200.07,607.65,299.16,329.79,314.47,16.525,7.085,1795.21,1794.90,17600.0,6.165,2.400,-0.51,-19.97,-37.51,56.97
21.50,3260.91,101.90,1200.10,607.63,299.16,329.79,314.48,16.525,7.086,1795.25,1794.93,17600.0,6.166,2.400,-0.53,-19.90,-37.60,56.97
21.55,3260.68,101.90,1200.12,607.60,299.17,329.79,314.48,16.524,7.086,1795.28,1794.97,17600.0,6.167,2.400,-0.54,-19.84,-37.68,56.97
21.60,3260.45,101.89,1200.15,607.58,299.17,329.79,314.48,16.523,7.086,1795.31,1795.01,17600.0,6.169,2.400,-0.56,-19.77,-37.76,56.97
21.65,3260.22,101.88,1200.17,607.55,299.17,329.79,314.48,16.522,7.086,1795.34,1795.04,17600.0,6.170,2.400,-0.58,-19.70,-37.84,56.97
21.70,3259.99,101.87,1200.19,607.53,299.18,329.80,314.49,16.522,7.086,1795.38,1795.08,17600.0,6.172,2.400,-0.59,-19.64,-37.92,56.97
21.75,3259.76,101.87,1200.22,607.50,299.18,329.80,314.49,16.521,7.086,1795.41,1795.11,17600.0,6.173,2.400,-0.61,-19.57,-38.00,56.97
21.80,3259.54,101.86,1200.24,607.48,299.18,329.80,314.49,16.520,7.086,1795.44,1795.15,17600.0,6.175,2.400,-0.62,-19.51,-38.08,56.97
21.85,3259.31,101.85,1200.26,607.45,299.19,329.80,314.49,16.519,7.087,1795.47,1795.18,17600.0,6.176,2.400,-0.63,-19.45,-38.16,56.97
21.90,3259.09,101.85,1200.29,607.43,299.19,329.80,314.49,16.518,7.087,1795.50,1795.21,17600.0,6.177,2.400,-0.65,-19.38,-38.24,56.97
21.95,3258.87,101.84,1200.31,607.41,299.19,329.80,314.50,16.518,7.087,1795.53,1795.25,17600.0,6.179,2.400,-0.66,-19.32,-38.31,56.97
22.00,3258.66,101.83,1200.33,607.38,299.20,329.80,314.50,16.517,7.087,1795.56,1795.28,17600.0,6.180,2.400,-0.68,-19.26,-38.39,56.97
22.05,3258.44,101.83,1200.35,607.36,299.20,329.80,314.50,16.516,7.087,1795.59,1795.31,17600.0,6.182,2.400,-0.69,-19.19,-38.47,56.97
22.10,3258.23,101.82,1200.37,607.33,299.20,329.80,314.50,16.515,7.087,1795.62,1795.35,17600.0,6.183,2.400,-0.70,-19.13,-38.54,56.97
22.15,3258.02,101.81,1200.39,607.31,299.21,329.80,314.51,16.515,7.087,1795.65,1795.38,17600.0,6.184,2.400,-0.71,-19.07,-38.62,56.97
22.20,3257.81,101.81,1200.42,607.29,299.21,329.80,314.51,16.514,7.087,1795.68,1795.41,17600.0,6.186,2.400,-0.73,-19.01,-38.69,56.97
22.25,3257.60,101.80,1200.44,607.26,299.21,329.81,314.51,16.513,7.088,1795.70,1795.44,17600.0,6.187,2.400,-0.74,-18.95,-38.76,56.97
22.30,3257.39,101.79,1200.46,607.24,299.22,329.81,314.51,16.512,7.088,1795.73,1795.47,17600.0,6.188,2.400,-0.75,-18.89,-38.83,56.97
22.35,3257.19,101.79,1200.48,607.22,299.22,329.81,314.51,16.511,7.088,1795.76,1795.50,17600.0,6.190,2.400,-0.76,-18.83,-38.91,56.97
22.40,3256.98,101.78,1200.50,607.20,299.22,329.81,314.52,16.511,7.088,1795.79,1795.53,17600.0,6.191,2.400,-0.77,-18.77,-38.98,56.97
22.45,3256.78,101.77,1200.52,607.17,299.23,329.81,314.52,16.510,7.088,1795.81,1795.56,17600.0,6.192,2.400,-0.78,-18.71,-39.05,56.97
22.50,3256.58,101.77,1200.54,607.15,299.23,329.81,314.52,16.509,7.088,1795.84,1795.59,17600.0,6.194,2.400,-0.80,-18.65,-39.12,56.97
22.55,3256.38,101.76,1200.56,607.13,299.23,329.81,314.52,16.508,7.088,1795.87,1795.62,17600.0,6.195,2.400,-0.81,-18.59,-39.19,56.97
22.60,3256.19,101.76,1200.58,607.11,299.23,329.81,314.52,16.507,7.088,1795.89,1795.65,17600.0,6.196,2.400,-0.82,-18.53,-39.25,56.97
22.65,3255.99,101.75,1200.60,607.08,299.24,329.81,314.53,16.506,7.089,1795.92,1795.68,17600.0,6.197,2.400,-0.83,-18.48,-39.32,56.97
22.70,3255.80,101.74,1200.61,607.06,299.24,329.81,314.53,16.506,7.089,1795.95,1795.71,17600.0,6.199,2.400,-0.84,-18.42,-39.39,56.97
22.75,3255.61,101.74,1200.63,607.04,299.24,329.81,314.53,16.505,7.089,1795.97,1795.73,17600.0,6.200,2.400,-0.85,-18.36,-39.45,56.97
22.80,3255.42,101.73,1200.65,607.02,299.25,329.82,314.53,16.504,7.089,1796.00,1795.76,17600.0,6.201,2.400,-0.85,-18.31,-39.52,56.97
22.85,3255.23,101.73,1200.67,607.00,299.25,329.82,314.53,16.503,7.089,1796.02,1795.79,17600.0,6.202,2.400,-0.86,-18.25,-39.58,56.97
22.90,3255.04,101.72,1200.69,606.98,299.25,329.82,314.53,16.502,7.089,1796.04,1795.82,17600.0,6.204,2.400,-0.87,-18.19,-39.65,56.97
22.95,3254.86,101.71,1200.71,606.96,299.26,329.82,314.54,16.502,7.089,1796.07,1795.84,17600.0,6.205,2.400,-0.88,-18.14,-39.71,56.97
23.00,3254.68,101.71,1200.72,606.93,299.26,329.82,314.54,16.501,7.089,1796.09,1795.87,17600.0,6.206,2.400,-0.89,-18.08,-39.78,56.97
23.05,3254.50,101.70,1200.74,606.91,299.26,329.82,314.54,16.500,7.089,1796.12,1795.89,17600.0,6.207,2.400,-0.90,-18.03,-39.84,56.97
23.10,3254.32,101.70,1200.76,606.89,299.26,329.82,314.54,16.499,7.089,1796.14,1795.92,17600.0,6.208,2.400,-0.91,-17.98,-39.90,56.97
23.15,3254.14,101.69,1200.77,606.87,299.27,329.82,314.54,16.498,7.090,1796.16,1795.95,17600.0,6.210,2.400,-0.91,-17.92,-39.96,56.97
23.20,3253.96,101.69,1200.79,606.85,299.27,329.82,314.55,16.497,7.090,1796.18,1795.97,17600.0,6.211,2.400,-0.92,-17.87,-40.02,56.97
23.25,3253.79,101.68,1200.81,606.83,299.27,329.82,314.55,16.497,7.090,1796.21,1796.00,17600.0,6.212,2.400,-0.93,-17.82,-40.08,56.97
23.30,3253.61,101.68,1200.82,606.81,299.27,329.82,314.55,16.496,7.090,1796.23,1796.02,17600.0,6.213,2.400,-0.93,-17.76,-40.14,56.97
23.35,3253.44,101.67,1200.84,606.79,299.28,329.82,314.55,16.495,7.090,1796.25,1796.05,17600.0,6.214,2.400,-0.94,-17.71,-40.20,56.97
23.40,3253.27,101.66,1200.86,606.77,299.28,329.82,314.55,16.494,7.090,1796.27,1796.07,17600.0,6.215,2.400,-0.95,-17.66,-40.26,56.97
23.45,3253.10,101.66,1200.87,606.75,299.28,329.82,314.55,16.493,7.090,1796.29,1796.09,17600.0,6.216,2.400,-0.95,-17.61,-40.32,56.97
23.50,3252.93,101.65,1200.89,606.73,299.29,329.83,314.56,16.492,7.090,1796.32,1796.12,17600.0,6.218,2.400,-0.96,-17.56,-40.37,56.97
23.55,3252.77,101.65,1200.90,606.71,299.29,329.83,314.56,16.492,7.090,1796.34,1796.14,17600.0,6.219,2.400,-0.97,-17.51,-40.43,56.97
23.60,3252.60,101.64,1200.92,606.69,299.29,329.83,314.56,16.491,7.090,1796.36,1796.16,17600.0,6.220,2.400,-0.97,-17.46,-40.49,56.97
23.65,3252.44,101.64,1200.93,606.68,299.29,329.83,314.56,16.490,7.091,1796.38,1796.19,17600.0,6.221,2.400,-0.98,-17.41,-40.54,56.97
23.70,3252.28,101.63,1200.95,606.66,299.30,329.83,314.56,16.489,7.091,1796.40,1796.21,17600.0,6.222,2.400,-0.98,-17.36,-40.60,56.97
23.75,3252.12,101.63,1200.96,606.64,299.30,329.83,314.56,16.488,7.091,1796.42,1796.23,17600.0,6.223,2.400,-0.99,-17.31,-40.65,56.97
23.80,3251.96,101.62,1200.98,606.62,299.30,329.83,314.56,16.487,7.091,1796.44,1796.25,17600.0,6.224,2.400,-0.99,-17.26,-40.71,56.97
23.85,3251.80,101.62,1200.99,606.60,299.30,329.83,314.57,16.487,7.091,1796.46,1796.27,17600.0,6.225,2.400,-1.00,-17.21,-40.76,56.97
23.90,3251.65,101.61,1201.01,606.58,299.30,329.83,314.57,16.486,7.091,1796.48,1796.30,17600.0,6.226,2.400,-1.00,-17.16,-40.81,56.97
23.95,3251.49,101.61,1201.02,606.56,299.31,329.83,314.57,16.485,7.091,1796.50,1796.32,17600.0,6.227,2.400,-1.01,-17.11,-40.86,56.97
24.00,3251.34,101.60,1201.04,606.55,299.31,329.83,314.57,16.484,7.091,1796.51,1796.34,17600.0,6.228,2.400,-1.01,-17.07,-40.92,56.97
24.05,3251.19,101.60,1201.05,606.53,299.31,329.83,314.57,16.483,7.091,1796.53,1796.36,17600.0,6.229,2.400,-1.02,-17.02,-40.97,56.97
24.10,3251.04,101.60,1201.06,606.51,299.31,329.83,314.57,16.483,7.091,1796.55,1796.38,17600.0,6.230,2.400,-1.02,-16.97,-41.02,56.97
24.15,3250.89,101.59,1201.08,606.49,299.32,329.83,314.57,16.482,7.091,1796.57,1796.40,17600.0,6.231,2.400,-1.02,-16.93,-41.07,56.97
24.20,3250.74,101.59,1201.09,606.48,299.32,329.83,314.58,16.481,7.091,1796.59,1796.42,17600.0,6.232,2.400,-1.03,-16.88,-41.12,56.97
24.25,3250.60,101.58,1201.10,606.46,299.32,329.83,314.58,16.480,7.092,1796.61,1796.44,17600.0,6.233,2.400,-1.03,-16.84,-41.17,56.97
24.30,3250.45,101.58,1201.12,606.44,299.32,329.83,314.58,16.479,7.092,1796.62,1796.46,17600.0,6.234,2.400,-1.03,-16.79,-41.21,56.97
24.35,3250.31,101.57,1201.13,606.42,299.33,329.84,314.58,16.478,7.092,1796.64,1796.48,17600.0,6.235,2.400,-1.04,-16.75,-41.26,56.97
24.40,3250.17,101.57,1201.14,606.41,299.33,329.84,314.58,16.478,7.092,1796.66,1796.50,17600.0,6.236,2.400,-1.04,-16.70,-41.31,56.97
24.45,3250.03,101.56,1201.16,606.39,299.33,329.84,314.58,16.477,7.092,1796.67,1796.52,17600.0,6.237,2.400,-1.04,-16.66,-41.36,56.97
24.50,3249.89,101.56,1201.17,606.37,299.33,329.84,314.58,16.476,7.092,1796.69,1796.53,17600.0,6.238,2.400,-1.05,-16.61,-41.40,56.97
24.55,3249.75,101.55,1201.18,606.36,299.33,329.84,314.59,16.475,7.092,1796.71,1796.55,17600.0,6.239,2.400,-1.05,-16.57,-41.45,56.97
24.60,3249.62,101.55,1201.19,606.34,299.34,329.84,314.59,16.474,7.092,1796.72,1796.57,17600.0,6.240,2.400,-1.05,-16.53,-41.50,56.97
24.65,3249.48,101.55,1201.20,606.32,299.34,329.84,314.59,16.474,7.092,1796.74,1796.59,17600.0,6.241,2.400,-1.05,-16.48,-41.54,56.97
24.70,3249.35,101.54,1201.22,606.31,299.34,329.84,314.59,16.473,7.092,1796.76,1796.61,17600.0,6.242,2.400,-1.06,-16.44,-41.59,56.97
24.75,3249.21,101.54,1201.23,606.29,299.34,329.84,314.59,16.472,7.092,1796.77,1796.62,17600.0,6.243,2.400,-1.06,-16.40,-41.63,56.97
24.80,3249.08,101.53,1201.24,606.28,299.34,329.84,314.59,16.471,7.092,1796.79,1796.64,17600.0,6.244,2.400,-1.06,-16.36,-41.67,56.97
24.85,3248.95,101.53,1201.25,606.26,299.35,329.84,314.59,16.470,7.092,1796.80,1796.66,17600.0,6.245,2.400,-1.06,-16.32,-41.72,56.97
24.90,3248.82,101.53,1201.26,606.24,299.35,329.84,314.59,16.470,7.092,1796.82,1796.67,17600.0,6.246,2.400,-1.06,-16.27,-41.76,56.97
24.95,3248.70,101.52,1201.27,606.23,299.35,329.84,314.60,16.469,7.093,1796.83,1796.69,17600.0,6.246,2.400,-1.07,-16.23,-41.80,56.97
25.00,3248.57,101.52,1201.28,606.21,299.35,329.84,314.60,16.468,7.093,1796.85,1796.71,17600.0,6.247,2.400,-1.07,-16.19,-41.84,56.97
25.05,3248.45,101.51,1201.30,606.20,299.35,329.84,314.60,16.467,7.093,1796.86,1796.72,17600.0,6.248,2.400,-1.07,-16.15,-41.89,56.97
25.10,3248.32,101.51,1201.31,606.18,299.36,329.84,314.60,16.466,7.093,1796.88,1796.74,17600.0,6.249,2.400,-1.07,-16.11,-41.93,56.97
25.15,3248.20,101.51,1201.32,606.17,299.36,329.84,314.60,16.466,7.093,1796.89,1796.76,17600.0,6.250,2.400,-1.07,-16.07,-41.97,56.97
25.20,3248.08,101.50,1201.33,606.15,299.36,329.84,314.60,16.465,7.093,1796.91,1796.77,17600.0,6.251,2.400,-1.07,-16.03,-42.01,56.97
25.25,3247.96,101.50,1201.34,606.14,299.36,329.84,314.60,16.464,7.093,1796.92,1796.79,17600.0,6.252,2.400,-1.07,-16.00,-42.05,56.97
25.30,3247.84,101.49,1201.35,606.12,299.36,329.84,314.60,16.463,7.093,1796.93,1796.80,17600.0,6.252,2.400,-1.07,-15.96,-42.09,56.97
25.35,3247.72,101.49,1201.36,606.11,299.37,329.84,314.60,16.463,7.093,1796.95,1796.82,17600.0,6.253,2.400,-1.07,-15.92,-42.12,56.97
25.40,3247.60,101.49,1201.37,606.09,299.37,329.84,314.61,16.462,7.093,1796.96,1796.83,17600.0,6.254,2.400,-1.07,-15.88,-42.16,56.97
25.45,3247.49,101.48,1201.38,606.08,299.37,329.84,314.61,16.461,7.093,1796.97,1796.85,17600.0,6.255,2.400,-1.07,-15.84,-42.20,56.97
25.50,3247.37,101.48,1201.39,606.06,299.37,329.85,314.61,16.460,7.093,1796.99,1796.86,17600.0,6.256,2.400,-1.07,-15.81,-42.24,56.97
25.55,3247.26,101.48,1201.40,606.05,299.37,329.85,314.61,16.459,7.093,1797.00,1796.88,17600.0,6.257,2.400,-1.07,-15.77,-42.28,56.97
25.60,3247.14,101.47,1201.41,606.04,299.37,329.85,314.61,16.459,7.093,1797.01,1796.89,17600.0,6.257,2.400,-1.07,-15.73,-42.31,56.97
25.65,3247.03,101.47,1201.42,606.02,299.38,329.85,314.61,16.458,7.093,1797.02,1796.90,17600.0,6.258,2.400,-1.07,-15.70,-42.35,56.97
25.70,3246.92,101.47,1201.42,606.01,299.38,329.85,314.61,16.457,7.093,1797.04,1796.92,17600.0,6.259,2.400,-1.07,-15.66,-42.39,56.97
25.75,3246.81,101.46,1201.43,606.00,299.38,329.85,314.61,16.456,7.093,1797.05,1796.93,17600.0,6.260,2.400,-1.07,-15.62,-42.42,56.97
25.80,3246.71,101.46,1201.44,605.98,299.38,329.85,314.61,16.456,7.094,1797.06,1796.95,17600.0,6.260,2.400,-1.07,-15.59,-42.46,56.97
25.85,3246.60,101.46,1201.45,605.97,299.38,329.85,314.61,16.455,7.094,1797.07,1796.96,17600.0,6.261,2.400,-1.07,-15.55,-42.49,56.97
25.90,3246.49,101.45,1201.46,605.96,299.38,329.85,314.62,16.454,7.094,1797.08,1796.97,17600.0,6.262,2.400,-1.07,-15.52,-42.52,56.97
25.95,3246.39,101.45,1201.47,605.94,299.39,329.85,314.62,16.453,7.094,1797.10,1796.99,17600.0,6.263,2.400,-1.07,-15.48,-42.56,56.97
26.00,3246.28,101.45,1201.48,605.93,299.39,329.85,314.62,16.453,7.094,1797.11,1797.00,17600.0,6.264,2.400,-1.07,-15.45,-42.59,56.97
26.05,3246.18,101.44,1201.49,605.92,299.39,329.85,314.62,16.452,7.094,1797.12,1797.01,17600.0,6.264,2.400,-1.07,-15.42,-42.63,56.97
26.10,3246.08,101.44,1201.49,605.90,299.39,329.85,314.62,16.451,7.094,1797.13,1797.02,17600.0,6.265,2.400,-1.07,-15.38,-42.66,56.97
26.15,3245.98,101.44,1201.50,605.89,299.39,329.85,314.62,16.450,7.094,1797.14,1797.04,17600.0,6.266,2.400,-1.07,-15.35,-42.69,56.97
26.20,3245.88,101.43,1201.51,605.88,299.39,329.85,314.62,16.450,7.094,1797.15,1797.05,17600.0,6.266,2.400,-1.07,-15.32,-42.72,56.97
26.25,3245.78,101.43,1201.52,605.87,299.39,329.85,314.62,16.449,7.094,1797.16,1797.06,17600.0,6.267,2.400,-1.07,-15.28,-42.76,56.97
26.30,3245.68,101.43,1201.53,605.85,299.40,329.85,314.62,16.448,7.094,1797.17,1797.07,17600.0,6.268,2.400,-1.07,-15.25,-42.79,56.97
26.35,3245.58,101.42,1201.54,605.84,299.40,329.85,314.62,16.448,7.094,1797.18,1797.08,17600.0,6.269,2.400,-1.06,-15.22,-42.82,56.97
26.40,3245.49,101.42,1201.54,605.83,299.40,329.85,314.63,16.447,7.094,1797.19,1797.10,17600.0,6.269,2.400,-1.06,-15.19,-42.85,56.97
26.45,3245.39,101.42,1201.55,605.82,299.40,329.85,314.63,16.446,7.094,1797.20,1797.11,17600.0,6.270,2.400,-1.06,-15.15,-42.88,56.97
26.50,3245.30,101.42,1201.56,605.80,299.40,329.85,314.63,16.445,7.094,1797.21,1797.12,17600.0,6.271,2.400,-1.06,-15.12,-42.91,56.97
26.55,3245.20,101.41,1201.57,605.79,299.40,329.85,314.63,16.445,7.094,1797.22,1797.13,17600.0,6.271,2.400,-1.06,-15.09,-42.94,56.97
26.60,3245.11,101.41,1201.57,605.78,299.40,329.85,314.63,16.444,7.094,1797.23,1797.14,17600.0,6.272,2.400,-1.06,-15.06,-42.97,56.97
26.65,3245.02,101.41,1201.58,605.77,299.41,329.85,314.63,16.443,7.094,1797.24,1797.15,17600.0,6.273,2.400,-1.06,-15.03,-43.00,56.97
26.70,3244.93,101.40,1201.59,605.76,299.41,329.85,314.63,16.443,7.094,1797.25,1797.16,17600.0,6.273,2.400,-1.05,-15.00,-43.03,56.97
26.75,3244.84,101.40,1201.59,605.75,299.41,329.85,314.63,16.442,7.094,1797.26,1797.17,17600.0,6.274,2.400,-1.05,-14.97,-43.05,56.97
26.80,3244.75,101.40,1201.60,605.73,299.41,329.85,314.63,16.441,7.094,1797.27,1797.18,17600.0,6.275,2.400,-1.05,-14.94,-43.08,56.97
26.85,3244.66,101.40,1201.61,605.72,299.41,329.85,314.63,16.440,7.095,1797.28,1797.19,17600.0,6.275,2.400,-1.05,-14.91,-43.11,56.97
26.90,3244.58,101.39,1201.61,605.71,299.41,329.85,314.63,16.440,7.095,1797.29,1797.20,17600.0,6.276,2.400,-1.05,-14.88,-43.14,56.97
26.95,3244.49,101.39,1201.62,605.70,299.41,329.85,314.63,16.439,7.095,1797.30,1797.21,17600.0,6.276,2.400,-1.04,-14.85,-43.16,56.97
27.00,3244.41,101.39,1201.63,605.69,299.42,329.85,314.63,16.438,7.095,1797.31,1797.22,17600.0,6.277,2.400,-1.04,-14.82,-43.19,56.97
27.05,3244.32,101.39,1201.63,605.68,299.42,329.85,314.64,16.438,7.095,1797.31,1797.23,17600.0,6.278,2.400,-1.04,-14.79,-43.22,56.97
27.10,3244.24,101.38,1201.64,605.67,299.42,329.85,314.64,16.437,7.095,1797.32,1797.24,17600.0,6.278,2.400,-1.04,-14.76,-43.24,56.97
27.15,3244.16,101.38,1201.65,605.66,299.42,329.85,314.64,16.436,7.095,1797.33,1797.25,17600.0,6.279,2.400,-1.03,-14.74,-43.27,56.97
27.20,3244.07,101.38,1201.65,605.65,299.42,329.85,314.64,16.436,7.095,1797.34,1797.26,17600.0,6.280,2.400,-1.03,-14.71,-43.29,56.97
27.25,3243.99,101.37,1201.66,605.64,299.42,329.86,314.64,16.435,7.095,1797.35,1797.27,17600.0,6.280,2.400,-1.03,-14.68,-43.32,56.97
27.30,3243.91,101.37,1201.67,605.63,299.42,329.86,314.64,16.434,7.095,1797.36,1797.28,17600.0,6.281,2.400,-1.03,-14.65,-43.34,56.97
27.35,3243.83,101.37,1201.67,605.62,299.42,329.86,314.64,16.434,7.095,1797.36,1797.29,17600.0,6.281,2.400,-1.03,-14.63,-43.37,56.97
27.40,3243.76,101.37,1201.68,605.60,299.43,329.86,314.64,16.433,7.095,1797.37,1797.30,17600.0,6.282,2.400,-1.02,-14.60,-43.39,56.97
27.45,3243.68,101.36,1201.68,605.59,299.43,329.86,314.64,16.432,7.095,1797.38,1797.31,17600.0,6.282,2.400,-1.02,-14.57,-43.42,56.97
27.50,3243.60,101.36,1201.69,605.58,299.43,329.86,314.64,16.432,7.095,1797.39,1797.31,17600.0,6.283,2.400,-1.02,-14.55,-43.44,56.97
27.55,3243.53,101.36,1201.69,605.57,299.43,329.86,314.64,16.431,7.095,1797.39,1797.32,17600.0,6.284,2.400,-1.01,-14.52,-43.47,56.97
27.60,3243.45,101.36,1201.70,605.56,299.43,329.86,314.64,16.430,7.095,1797.40,1797.33,17600.0,6.284,2.400,-1.01,-14.49,-43.49,56.97
27.65,3243.38,101.36,1201.71,605.55,299.43,329.86,314.64,16.430,7.095,1797.41,1797.34,17600.0,6.285,2.400,-1.01,-14.47,-43.51,56.97
27.70,3243.30,101.35,1201.71,605.55,299.43,329.86,314.64,16.429,7.095,1797.42,1797.35,17600.0,6.285,2.400,-1.01,-14.44,-43.53,56.97
27.75,3243.23,101.35,1201.72,605.54,299.43,329.86,314.65,16.429,7.095,1797.42,1797.35,17600.0,6.286,2.400,-1.00,-14.42,-43.56,56.97
27.80,3243.16,101.35,1201.72,605.53,299.43,329.86,314.65,16.428,7.095,1797.43,1797.36,17600.0,6.286,2.400,-1.00,-14.39,-43.58,56.97
27.85,3243.09,101.35,1201.73,605.52,299.44,329.86,314.65,16.427,7.095,1797.44,1797.37,17600.0,6.287,2.400,-1.00,-14.37,-43.60,56.97
27.90,3243.02,101.34,1201.73,605.51,299.44,329.86,314.65,16.427,7.095,1797.44,1797.38,17600.0,6.287,2.400,-0.99,-14.34,-43.62,56.97
27.95,3242.95,101.34,1201.74,605.50,299.44,329.86,314.65,16.426,7.095,1797.45,1797.39,17600.0,6.288,2.400,-0.99,-14.32,-43.64,56.97
28.00,3242.88,101.34,1201.74,605.49,299.44,329.86,314.65,16.425,7.095,1797.46,1797.39,17600.0,6.288,2.400,-0.99,-14.29,-43.66,56.97
28.05,3242.81,101.34,1201.75,605.48,299.44,329.86,314.65,16.425,7.095,1797.46,1797.40,17600.0,6.289,2.400,-0.99,-14.27,-43.68,56.97
28.10,3242.74,101.34,1201.75,605.47,299.44,329.86,314.65,16.424,7.095,1797.47,1797.41,17600.0,6.289,2.400,-0.98,-14.25,-43.71,56.97
28.15,3242.67,101.33,1201.76,605.46,299.44,329.86,314.65,16.424,7.095,1797.47,1797.41,17600.0,6.290,2.400,-0.98,-14.22,-43.73,56.97
28.20,3242.61,101.33,1201.76,605.45,299.44,329.86,314.65,16.423,7.095,1797.48,1797.42,17600.0,6.290,2.400,-0.98,-14.20,-43.75,56.97
28.25,3242.54,101.33,1201.77,605.44,299.44,329.86,314.65,16.422,7.095,1797.49,1797.43,17600.0,6.291,2.400,-0.97,-14.18,-43.77,56.97
28.30,3242.48,101.33,1201.77,605.44,299.44,329.86,314.65,16.422,7.095,1797.49,1797.44,17600.0,6.291,2.400,-0.97,-14.15,-43.79,56.97
28.35,3242.41,101.33,1201.77,605.43,299.45,329.86,314.65,16.421,7.096,1797.50,1797.44,17600.0,6.292,2.400,-0.97,-14.13,-43.80,56.97
28.40,3242.35,101.32,1201.78,605.42,299.45,329.86,314.65,16.421,7.096,1797.50,1797.45,17600.0,6.292,2.400,-0.96,-14.11,-43.82,56.97
28.45,3242.29,101.32,1201.78,605.41,299.45,329.86,314.65,16.420,7.096,1797.51,1797.46,17600.0,6.293,2.400,-0.96,-14.09,-43.84,56.97
28.50,3242.22,101.32,1201.79,605.40,299.45,329.86,314.65,16.419,7.096,1797.52,1797.46,17600.0,6.293,2.400,-0.96,-14.07,-43.86,56.97
28.55,3242.16,101.32,1201.79,605.39,299.45,329.86,314.65,16.419,7.096,1797.52,1797.47,17600.0,6.294,2.400,-0.95,-14.04,-43.88,56.97
28.60,3242.10,101.32,1201.80,605.38,299.45,329.86,314.65,16.418,7.096,1797.53,1797.47,17600.0,6.294,2.400,-0.95,-14.02,-43.90,56.97
28.65,3242.04,101.31,1201.80,605.38,299.45,329.86,314.66,16.418,7.096,1797.53,1797.48,17600.0,6.295,2.400,-0.95,-14.00,-43.92,56.97
28.70,3241.98,101.31,1201.80,605.37,299.45,329.86,314.66,16.417,7.096,1797.54,1797.49,17600.0,6.295,2.400,-0.94,-13.98,-43.93,56.97
28.75,3241.92,101.31,1201.81,605.36,299.45,329.86,314.66,16.417,7.096,1797.54,1797.49,17600.0,6.296,2.400,-0.94,-13.96,-43.95,56.97
28.80,3241.86,101.31,1201.81,605.35,299.45,329.86,314.66,16.416,7.096,1797.55,1797.50,17600.0,6.296,2.400,-0.93,-13.94,-43.97,56.97
28.85,3241.81,101.31,1201.82,605.34,299.45,329.86,314.66,16.415,7.096,1797.55,1797.50,17600.0,6.296,2.400,-0.93,-13.92,-43.98,56.97
28.90,3241.75,101.30,1201.82,605.34,299.46,329.86,314.66,16.415,7.096,1797.56,1797.51,17600.0,6.297,2.400,-0.93,-13.90,-44.00,56.97
28.95,3241.69,101.30,1201.82,605.33,299.46,329.86,314.66,16.414,7.096,1797.56,1797.51,17600.0,6.297,2.400,-0.92,-13.88,-44.02,56.97
29.00,3241.64,101.30,1201.83,605.32,299.46,329.86,314.66,16.414,7.096,1797.57,1797.52,17600.0,6.298,2.400,-0.92,-13.86,-44.03,56.97
29.05,3241.58,101.30,1201.83,605.31,299.46,329.86,314.66,16.413,7.096,1797.57,1797.53,17600.0,6.298,2.400,-0.92,-13.84,-44.05,56.97
29.10,3241.53,101.30,1201.83,605.31,299.46,329.86,314.66,16.413,7.096,1797.58,1797.53,17600.0,6.299,2.400,-0.91,-13.82,-44.07,56.97
29.15,3241.47,101.30,1201.84,605.30,299.46,329.86,314.66,16.412,7.096,1797.58,1797.54,17600.0,6.299,2.400,-0.91,-13.80,-44.08,56.97
29.20,3241.42,101.29,1201.84,605.29,299.46,329.86,314.66,16.412,7.096,1797.58,1797.54,17600.0,6.299,2.400,-0.90,-13.78,-44.10,56.97
29.25,3241.37,101.29,1201.84,605.28,299.46,329.86,314.66,16.411,7.096,1797.59,1797.55,17600.0,6.300,2.400,-0.90,-13.76,-44.11,56.97
29.30,3241.32,101.29,1201.85,605.28,299.46,329.86,314.66,16.411,7.096,1797.59,1797.55,17600.0,6.300,2.400,-0.90,-13.74,-44.13,56.97
29.35,3241.26,101.29,1201.85,605.27,299.46,329.86,314.66,16.410,7.096,1797.60,1797.56,17600.0,6.301,2.400,-0.89,-13.72,-44.14,56.97
29.40,3241.21,101.29,1201.85,605.26,299.46,329.86,314.66,16.410,7.096,1797.60,1797.56,17600.0,6.301,2.400,-0.89,-13.70,-44.16,56.97
29.45,3241.16,101.29,1201.86,605.26,299.46,329.86,314.66,16.409,7.096,1797.61,1797.57,17600.0,6.301,2.400,-0.89,-13.68,-44.17,56.97
29.50,3241.11,101.28,1201.86,605.25,299.46,329.86,314.66,16.408,7.096,1797.61,1797.57,17600.0,6.302,2.400,-0.88,-13.67,-44.19,56.97
29.55,3241.06,101.28,1201.86,605.24,299.47,329.86,314.66,16.408,7.096,1797.61,1797.58,17600.0,6.302,2.400,-0.88,-13.65,-44.20,56.97
29.60,3241.02,101.28,1201.87,605.24,299.47,329.86,314.66,16.407,7.096,1797.62,1797.58,17600.0,6.303,2.400,-0.87,-13.63,-44.21,56.97
29.65,3240.97,101.28,1201.87,605.23,299.47,329.86,314.66,16.407,7.096,1797.62,1797.58,17600.0,6.303,2.400,-0.87,-13.61,-44.23,56.97
29.70,3240.92,101.28,1201.87,605.22,299.47,329.86,314.66,16.406,7.096,1797.63,1797.59,17600.0,6.303,2.400,-0.87,-13.60,-44.24,56.97
29.75,3240.87,101.28,1201.88,605.22,299.47,329.86,314.66,16.406,7.096,1797.63,1797.59,17600.0,6.304,2.400,-0.86,-13.58,-44.25,56.97
29.80,3240.83,101.28,1201.88,605.21,299.47,329.86,314.67,16.405,7.096,1797.63,1797.60,17600.0,6.304,2.400,-0.86,-13.56,-44.27,56.97
29.85,3240.78,101.27,1201.88,605.20,299.47,329.86,314.67,16.405,7.096,1797.64,1797.60,17600.0,6.304,2.400,-0.85,-13.54,-44.28,56.97
29.90,3240.73,101.27,1201.88,605.20,299.47,329.86,314.67,16.404,7.096,1797.64,1797.61,17600.0,6.305,2.400,-0.85,-13.53,-44.29,56.97
29.95,3240.69,101.27,1201.89,605.19,299.47,329.86,314.67,16.404,7.096,1797.64,1797.61,17600.0,6.305,2.400,-0.85,-13.51,-44.31,56.97
30.00,3240.64,101.27,1201.89,605.18,299.47,329.86,314.67,16.403,7.096,1797.65,1797.61,17600.0,6.305,2.400,-0.84,-13.49,-44.32,56.97
30.05,3240.60,101.27,1201.89,605.18,299.47,329.86,314.67,16.403,7.096,1797.65,1797.62,17600.0,6.306,2.400,-0.84,-13.48,-44.33,56.97
30.10,3240.56,101.27,1201.89,605.17,299.47,329.86,314.67,16.403,7.096,1797.65,1797.62,17600.0,6.306,2.400,-0.83,-13.46,-44.34,56.97
30.15,3240.51,101.27,1201.90,605.17,299.47,329.86,314.67,16.402,7.096,1797.66,1797.62,17600.0,6.306,2.400,-0.83,-13.45,-44.36,56.97
30.20,3240.47,101.26,1201.90,605.16,299.47,329.86,314.67,16.402,7.096,1797.66,1797.63,17600.0,6.307,2.400,-0.83,-13.43,-44.37,56.97
30.25,3240.43,101.26,1201.90,605.15,299.47,329.86,314.67,16.401,7.096,1797.66,1797.63,17600.0,6.307,2.400,-0.82,-13.41,-44.38,56.97
30.30,3240.39,101.26,1201.90,605.15,299.48,329.86,314.67,16.401,7.096,1797.67,1797.64,17600.0,6.307,2.400,-0.82,-13.40,-44.39,56.97
30.35,3240.35,101.26,1201.91,605.14,299.48,329.86,314.67,16.400,7.096,1797.67,1797.64,17600.0,6.308,2.400,-0.81,-13.38,-44.40,56.97
30.40,3240.31,101.26,1201.91,605.14,299.48,329.86,314.67,16.400,7.096,1797.67,1797.64,17600.0,6.308,2.400,-0.81,-13.37,-44.41,56.97
30.45,3240.27,101.26,1201.91,605.13,299.48,329.86,314.67,16.399,7.096,1797.67,1797.65,17600.0,6.308,2.400,-0.81,-13.35,-44.42,56.97
30.50,3240.23,101.26,1201.91,605.12,299.48,329.86,314.67,16.399,7.096,1797.68,1797.65,17600.0,6.309,2.400,-0.80,-13.34,-44.43,56.97
30.55,3240.19,101.26,1201.92,605.12,299.48,329.86,314.67,16.398,7.096,1797.68,1797.65,17600.0,6.309,2.400,-0.80,-13.32,-44.45,56.97
30.60,3240.15,101.25,1201.92,605.11,299.48,329.86,314.67,16.398,7.096,1797.68,1797.66,17600.0,6.309,2.400,-0.79,-13.31,-44.46,56.97
30.65,3240.11,101.25,1201.92,605.11,299.48,329.86,314.67,16.397,7.096,1797.68,1797.66,17600.0,6.310,2.400,-0.79,-13.29,-44.47,56.97
30.70,3240.07,101.25,1201.92,605.10,299.48,329.86,314.67,16.397,7.096,1797.69,1797.66,17600.0,6.310,2.400,-0.79,-13.28,-44.48,56.97
30.75,3240.03,101.25,1201.92,605.10,299.48,329.86,314.67,16.397,7.096,1797.69,1797.66,17600.0,6.310,2.400,-0.78,-13.27,-44.49,56.97
30.80,3240.00,101.25,1201.93,605.09,299.48,329.86,314.67,16.396,7.096,1797.69,1797.67,17600.0,6.310,2.400,-0.78,-13.25,-44.50,56.97
30.85,3239.96,101.25,1201.93,605.09,299.48,329.86,314.67,16.396,7.096,1797.69,1797.67,17600.0,6.311,2.400,-0.77,-13.24,-44.51,56.97
30.90,3239.92,101.25,1201.93,605.08,299.48,329.86,314.67,16.395,7.096,1797.70,1797.67,17600.0,6.311,2.400,-0.77,-13.22,-44.52,56.97
30.95,3239.89,101.25,1201.93,605.08,299.48,329.86,314.67,16.395,7.096,1797.70,1797.68,17600.0,6.311,2.400,-0.77,-13.21,-44.53,56.97
31.00,3239.85,101.25,1201.93,605.07,299.48,329.86,314.67,16.394,7.096,1797.70,1797.68,17600.0,6.312,2.400,-0.76,-13.20,-44.54,56.97
31.05,3239.82,101.24,1201.93,605.07,299.48,329.86,314.67,16.394,7.096,1797.70,1797.68,17600.0,6.312,2.400,-0.76,-13.18,-44.54,56.97
31.10,3239.78,101.24,1201.94,605.06,299.48,329.86,314.67,16.394,7.096,1797.71,1797.68,17600.0,6.312,2.400,-0.75,-13.17,-44.55,56.97
31.15,3239.75,101.24,1201.94,605.06,299.48,329.86,314.67,16.393,7.096,1797.71,1797.69,17600.0,6.312,2.400,-0.75,-13.16,-44.56,56.97
31.20,3239.72,101.24,1201.94,605.05,299.49,329.86,314.67,16.393,7.096,1797.71,1797.69,17600.0,6.313,2.400,-0.74,-13.14,-44.57,56.97
31.25,3239.68,101.24,1201.94,605.05,299.49,329.86,314.67,16.392,7.096,1797.71,1797.69,17600.0,6.313,2.400,-0.74,-13.13,-44.58,56.97
31.30,3239.65,101.24,1201.94,605.04,299.49,329.86,314.67,16.392,7.096,1797.71,1797.69,17600.0,6.313,2.400,-0.74,-13.12,-44.59,56.97
31.35,3239.62,101.24,1201.94,605.04,299.49,329.86,314.67,16.392,7.097,1797.72,1797.70,17600.0,6.313,2.400,-0.73,-13.11,-44.60,56.97
31.40,3239.59,101.24,1201.95,605.03,299.49,329.86,314.67,16.391,7.097,1797.72,1797.70,17600.0,6.314,2.400,-0.73,-13.09,-44.61,56.97
31.45,3239.55,101.24,1201.95,605.03,299.49,329.86,314.67,16.391,7.097,1797.72,1797.70,17600.0,6.314,2.400,-0.72,-13.08,-44.61,56.97
31.50,3239.52,101.24,1201.95,605.02,299.49,329.86,314.68,16.390,7.097,1797.72,1797.70,17600.0,6.314,2.400,-0.72,-13.07,-44.62,56.97
31.55,3239.49,101.23,1201.95,605.02,299.49,329.86,314.68,16.390,7.097,1797.72,1797.71,17600.0,6.314,2.400,-0.72,-13.06,-44.63,56.97
31.60,3239.46,101.23,1201.95,605.01,299.49,329.86,314.68,16.390,7.097,1797.73,1797.71,17600.0,6.315,2.400,-0.71,-13.04,-44.64,56.97
31.65,3239.43,101.23,1201.95,605.01,299.49,329.86,314.68,16.389,7.097,1797.73,1797.71,17600.0,6.315,2.400,-0.71,-13.03,-44.65,56.97
31.70,3239.40,101.23,1201.95,605.00,299.49,329.86,314.68,16.389,7.097,1797.73,1797.71,17600.0,6.315,2.400,-0.70,-13.02,-44.65,56.97
31.75,3239.37,101.23,1201.96,605.00,299.49,329.86,314.68,16.388,7.097,1797.73,1797.71,17600.0,6.315,2.400,-0.70,-13.01,-44.66,56.97
31.80,3239.34,101.23,1201.96,605.00,299.49,329.86,314.68,16.388,7.097,1797.73,1797.72,17600.0,6.316,2.400,-0.70,-13.00,-44.67,56.97
31.85,3239.31,101.23,1201.96,604.99,299.49,329.86,314.68,16.388,7.097,1797.73,1797.72,17600.0,6.316,2.400,-0.69,-12.99,-44.67,56.97
31.90,3239.29,101.23,1201.96,604.99,299.49,329.86,314.68,16.387,7.097,1797.73,1797.72,17600.0,6.316,2.400,-0.69,-12.98,-44.68,56.97
31.95,3239.26,101.23,1201.96,604.98,299.49,329.86,314.68,16.387,7.097,1797.74,1797.72,17600.0,6.316,2.400,-0.68,-12.96,-44.69,56.97
32.00,3239.23,101.23,1201.96,604.98,299.49,329.86,314.68,16.387,7.097,1797.74,1797.72,17600.0,6.317,2.400,-0.68,-12.95,-44.70,56.97
32.05,3239.20,101.23,1201.96,604.97,299.49,329.86,314.68,16.386,7.097,1797.74,1797.72,17600.0,6.317,2.400,-0.67,-12.94,-44.70,56.97
32.10,3239.18,101.22,1201.96,604.97,299.49,329.86,314.68,16.386,7.097,1797.74,1797.73,17600.0,6.317,2.400,-0.67,-12.93,-44.71,56.97
32.15,3239.15,101.22,1201.97,604.97,299.49,329.86,314.68,16.386,7.097,1797.74,1797.73,17600.0,6.317,2.400,-0.67,-12.92,-44.72,56.97
32.20,3239.12,101.22,1201.97,604.96,299.49,329.86,314.68,16.385,7.097,1797.74,1797.73,17600.0,6.317,2.400,-0.66,-12.91,-44.72,56.97
32.25,3239.10,101.22,1201.97,604.96,299.49,329.86,314.68,16.385,7.097,1797.74,1797.73,17600.0,6.318,2.400,-0.66,-12.90,-44.73,56.97
32.30,3239.07,101.22,1201.97,604.95,299.49,329.86,314.68,16.384,7.097,1797.75,1797.73,17600.0,6.318,2.400,-0.65,-12.89,-44.73,56.97
32.35,3239.05,101.22,1201.97,604.95,299.49,329.86,314.68,16.384,7.097,1797.75,1797.73,17600.0,6.318,2.400,-0.65,-12.88,-44.74,56.97
32.40,3239.02,101.22,1201.97,604.95,299.50,329.86,314.68,16.384,7.097,1797.75,1797.74,17600.0,6.318,2.400,-0.65,-12.87,-44.75,56.97
32.45,3239.00,101.22,1201.97,604.94,299.50,329.86,314.68,16.383,7.097,1797.75,1797.74,17600.0,6.318,2.400,-0.64,-12.86,-44.75,56.97
32.50,3238.97,101.22,1201.97,604.94,299.50,329.86,314.68,16.383,7.097,1797.75,1797.74,17600.0,6.319,2.400,-0.64,-12.85,-44.76,56.97
32.55,3238.95,101.22,1201.97,604.94,299.50,329.86,314.68,16.383,7.097,1797.75,1797.74,17600.0,6.319,2.400,-0.63,-12.84,-44.76,56.97
32.60,3238.92,101.22,1201.97,604.93,299.50,329.86,314.68,16.382,7.097,1797.75,1797.74,17600.0,6.319,2.400,-0.63,-12.83,-44.77,56.97
32.65,3238.90,101.22,1201.98,604.93,299.50,329.86,314.68,16.382,7.097,1797.75,1797.74,17600.0,6.319,2.400,-0.63,-12.82,-44.78,56.97
32.70,3238.88,101.21,1201.98,604.92,299.50,329.86,314.68,16.382,7.097,1797.75,1797.74,17600.0,6.319,2.400,-0.62,-12.81,-44.78,56.97
32.75,3238.86,101.21,1201.98,604.92,299.50,329.86,314.68,16.381,7.097,1797.75,1797.74,17600.0,6.320,2.400,-0.62,-12.80,-44.79,56.97
32.80,3238.83,101.21,1201.98,604.92,299.50,329.86,314.68,16.381,7.097,1797.76,1797.75,17600.0,6.320,2.400,-0.61,-12.79,-44.79,56.97
32.85,3238.81,101.21,1201.98,604.91,299.50,329.86,314.68,16.381,7.097,1797.76,1797.75,17600.0,6.320,2.400,-0.61,-12.78,-44.80,56.97
32.90,3238.79,101.21,1201.98,604.91,299.50,329.86,314.68,16.380,7.097,1797.76,1797.75,17600.0,6.320,2.400,-0.61,-12.78,-44.80,56.97
32.95,3238.77,101.21,1201.98,604.91,299.50,329.86,314.68,16.380,7.097,1797.76,1797.75,17600.0,6.320,2.400,-0.60,-12.77,-44.81,56.97
33.00,3238.75,101.21,1201.98,604.90,299.50,329.86,314.68,16.380,7.097,1797.76,1797.75,17600.0,6.321,2.400,-0.60,-12.76,-44.81,56.97
33.05,3238.72,101.21,1201.98,604.90,299.50,329.86,314.68,16.380,7.097,1797.76,1797.75,17600.0,6.321,2.400,-0.59,-12.75,-44.82,56.97
33.10,3238.70,101.21,1201.98,604.90,299.50,329.86,314.68,16.379,7.097,1797.76,1797.75,17600.0,6.321,2.400,-0.59,-12.74,-44.82,56.97
33.15,3238.68,101.21,1201.98,604.89,299.50,329.86,314.68,16.379,7.097,1797.76,1797.75,17600.0,6.321,2.400,-0.59,-12.73,-44.83,56.97
33.20,3238.66,101.21,1201.98,604.89,299.50,329.86,314.68,16.379,7.097,1797.76,1797.75,17600.0,6.321,2.400,-0.58,-12.72,-44.83,56.97
33.25,3238.64,101.21,1201.98,604.89,299.50,329.86,314.68,16.378,7.097,1797.76,1797.75,17600.0,6.321,2.400,-0.58,-12.71,-44.84,56.97
33.30,3238.62,101.21,1201.98,604.88,299.50,329.86,314.68,16.378,7.097,1797.76,1797.76,17600.0,6.322,2.400,-0.58,-12.71,-44.84,56.97
33.35,3238.60,101.21,1201.98,604.88,299.50,329.86,314.68,16.378,7.097,1797.76,1797.76,17600.0,6.322,2.400,-0.57,-12.70,-44.84,56.97
33.40,3238.58,101.21,1201.99,604.88,299.50,329.86,314.68,16.377,7.097,1797.76,1797.76,17600.0,6.322,2.400,-0.57,-12.69,-44.85,56.97
33.45,3238.57,101.21,1201.99,604.87,299.50,329.86,314.68,16.377,7.097,1797.76,1797.76,17600.0,6.322,2.400,-0.56,-12.68,-44.85,56.97
33.50,3238.55,101.20,1201.99,604.87,299.50,329.86,314.68,16.377,7.097,1797.76,1797.76,17600.0,6.322,2.400,-0.56,-12.67,-44.86,56.97
33.55,3238.53,101.20,1201.99,604.87,299.50,329.86,314.68,16.377,7.097,1797.77,1797.76,17600.0,6.322,2.400,-0.56,-12.67,-44.86,56.97
33.60,3238.51,101.20,1201.99,604.87,299.50,329.86,314.68,16.376,7.097,1797.77,1797.76,17600.0,6.322,2.400,-0.55,-12.66,-44.86,56.97
33.65,3238.49,101.20,1201.99,604.86,299.50,329.86,314.68,16.376,7.097,1797.77,1797.76,17600.0,6.323,2.400,-0.55,-12.65,-44.87,56.97
33.70,3238.47,101.20,1201.99,604.86,299.50,329.86,314.68,16.376,7.097,1797.77,1797.76,17600.0,6.323,2.400,-0.54,-12.64,-44.87,56.97
33.75,3238.46,101.20,1201.99,604.86,299.50,329.86,314.68,16.375,7.097,1797.77,1797.76,17600.0,6.323,2.400,-0.54,-12.64,-44.88,56.97
33.80,3238.44,101.20,1201.99,604.85,299.50,329.86,314.68,16.375,7.097,1797.77,1797.76,17600.0,6.323,2.400,-0.54,-12.63,-44.88,56.97
33.85,3238.42,101.20,1201.99,604.85,299.50,329.86,314.68,16.375,7.097,1797.77,1797.76,17600.0,6.323,2.400,-0.53,-12.62,-44.88,56.97
33.90,3238.41,101.20,1201.99,604.85,299.50,329.86,314.68,16.375,7.097,1797.77,1797.76,17600.0,6.323,2.400,-0.53,-12.61,-44.89,56.97
33.95,3238.39,101.20,1201.99,604.85,299.50,329.86,314.68,16.374,7.097,1797.77,1797.76,17600.0,6.324,2.400,-0.53,-12.61,-44.89,56.97
34.00,3238.37,101.20,1201.99,604.84,299.50,329.86,314.68,16.374,7.097,1797.77,1797.76,17600.0,6.324,2.400,-0.52,-12.60,-44.89,56.97
34.05,3238.36,101.20,1201.99,604.84,299.50,329.86,314.68,16.374,7.097,1797.77,1797.76,17600.0,6.324,2.400,-0.52,-12.59,-44.90,56.97
34.10,3238.34,101.20,1201.99,604.84,299.50,329.86,314.68,16.374,7.097,1797.77,1797.77,17600.0,6.324,2.400,-0.51,-12.59,-44.90,56.97
34.15,3238.32,101.20,1201.99,604.84,299.50,329.86,314.68,16.373,7.097,1797.77,1797.77,17600.0,6.324,2.400,-0.51,-12.58,-44.90,56.97
34.20,3238.31,101.20,1201.99,604.83,299.50,329.86,314.68,16.373,7.097,1797.77,1797.77,17600.0,6.324,2.400,-0.51,-12.57,-44.91,56.97
34.25,3238.29,101.20,1201.99,604.83,299.50,329.86,314.68,16.373,7.097,1797.77,1797.77,17600.0,6.324,2.400,-0.50,-12.57,-44.91,56.97
34.30,3238.28,101.20,1201.99,604.83,299.51,329.86,314.68,16.373,7.097,1797.77,1797.77,17600.0,6.324,2.400,-0.50,-12.56,-44.91,56.97
34.35,3238.26,101.20,1201.99,604.83,299.51,329.86,314.68,16.372,7.097,1797.77,1797.77,17600.0,6.325,2.400,-0.50,-12.55,-44.91,56.97
34.40,3238.25,101.20,1201.99,604.82,299.51,329.86,314.68,16.372,7.097,1797.77,1797.77,17600.0,6.325,2.400,-0.49,-12.55,-44.92,56.97
34.45,3238.24,101.19,1201.99,604.82,299.51,329.86,314.68,16.372,7.097,1797.77,1797.77,17600.0,6.325,2.400,-0.49,-12.54,-44.92,56.97
34.50,3238.22,101.19,1201.99,604.82,299.51,329.86,314.68,16.372,7.097,1797.77,1797.77,17600.0,6.325,2.400,-0.49,-12.53,-44.92,56.97
34.55,3238.21,101.19,1201.99,604.82,299.51,329.86,314.68,16.371,7.097,1797.77,1797.77,17600.0,6.325,2.400,-0.48,-12.53,-44.93,56.97
34.60,3238.19,101.19,1201.99,604.81,299.51,329.86,314.68,16.371,7.097,1797.77,1797.77,17600.0,6.325,2.400,-0.48,-12.52,-44.93,56.97
34.65,3238.18,101.19,1201.99,604.81,299.51,329.86,314.68,16.371,7.097,1797.77,1797.77,17600.0,6.325,2.400,-0.47,-12.52,-44.93,56.97
34.70,3238.17,101.19,1201.99,604.81,299.51,329.86,314.68,16.371,7.097,1797.77,1797.77,17600.0,6.325,2.400,-0.47,-12.51,-44.93,56.97
34.75,3238.15,101.19,1201.99,604.81,299.51,329.86,314.68,16.370,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.47,-12.50,-44.93,56.97
34.80,3238.14,101.19,1201.99,604.80,299.51,329.86,314.68,16.370,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.46,-12.50,-44.94,56.97
34.85,3238.13,101.19,1201.99,604.80,299.51,329.86,314.68,16.370,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.46,-12.49,-44.94,56.97
34.90,3238.11,101.19,1201.99,604.80,299.51,329.86,314.68,16.370,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.46,-12.49,-44.94,56.97
34.95,3238.10,101.19,1201.99,604.80,299.51,329.86,314.68,16.369,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.45,-12.48,-44.94,56.97
35.00,3238.09,101.19,1201.99,604.80,299.51,329.86,314.68,16.369,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.45,-12.47,-44.95,56.97
35.05,3238.08,101.19,1201.99,604.79,299.51,329.86,314.68,16.369,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.45,-12.47,-44.95,56.97
35.10,3238.07,101.19,1201.99,604.79,299.51,329.86,314.68,16.369,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.44,-12.46,-44.95,56.97
35.15,3238.05,101.19,1201.99,604.79,299.51,329.86,314.68,16.369,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.44,-12.46,-44.95,56.97
35.20,3238.04,101.19,1201.99,604.79,299.51,329.86,314.68,16.368,7.097,1797.77,1797.77,17600.0,6.326,2.400,-0.44,-12.45,-44.95,56.97
35.25,3238.03,101.19,1201.99,604.79,299.51,329.86,314.68,16.368,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.43,-12.45,-44.96,56.97
35.30,3238.02,101.19,1201.99,604.78,299.51,329.86,314.68,16.368,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.43,-12.44,-44.96,56.97
35.35,3238.01,101.19,1201.99,604.78,299.51,329.86,314.68,16.368,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.43,-12.44,-44.96,56.97
35.40,3238.00,101.19,1201.99,604.78,299.51,329.86,314.68,16.368,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.42,-12.43,-44.96,56.97
35.45,3237.99,101.19,1201.99,604.78,299.51,329.86,314.68,16.367,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.42,-12.43,-44.96,56.97
35.50,3237.98,101.19,1201.99,604.78,299.51,329.86,314.68,16.367,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.42,-12.42,-44.96,56.97
35.55,3237.97,101.19,1201.99,604.77,299.51,329.86,314.68,16.367,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.41,-12.42,-44.97,56.97
35.60,3237.96,101.19,1201.99,604.77,299.51,329.86,314.68,16.367,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.41,-12.41,-44.97,56.97
35.65,3237.95,101.19,1201.99,604.77,299.51,329.86,314.68,16.367,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.41,-12.41,-44.97,56.97
35.70,3237.94,101.19,1201.99,604.77,299.51,329.86,314.68,16.366,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.40,-12.40,-44.97,56.97
35.75,3237.93,101.19,1201.99,604.77,299.51,329.86,314.68,16.366,7.097,1797.77,1797.77,17600.0,6.327,2.400,-0.40,-12.40,-44.97,56.97
35.80,3237.92,101.18,1201.99,604.77,299.51,329.86,314.68,16.366,7.097,1797.77,1797.77,17600.0,6.328,2.400,-0.40,-12.39,-44.97,56.97
35.85,3237.91,101.18,1201.99,604.76,299.51,329.86,314.69,16.366,7.097,1797.77,1797.77,17600.0,6.328,2.400,-0.39,-12.39,-44.97,56.97
35.90,3237.90,101.18,1201.99,604.76,299.51,329.86,314.69,16.366,7.097,1797.77,1797.77,17600.0,6.328,2.400,-0.39,-12.39,-44.98,56.97
35.95,3237.89,101.18,1201.99,604.76,299.51,329.86,314.69,16.365,7.097,1797.77,1797.77,17600.0,6.328,2.400,-0.39,-12.38,-44.98,56.97
36.00,3237.88,101.18,1201.99,604.76,299.51,329.86,314.69,16.365,7.097,1797.77,1797.77,17600.0,6.328,2.400,-0.38,-12.38,-44.98,56.97
36.05,3237.87,101.18,1201.99,604.76,299.51,329.86,314.69,16.365,7.097,1797.77,1797.77,17600.0,6.328,2.400,-0.38,-12.37,-44.98,56.97
36.10,3237.86,101.18,1201.99,604.76,299.51,329.86,314.69,16.365,7.097,1797.76,1797.77,17600.0,6.328,2.400,-0.38,-12.37,-44.98,56.97
36.15,3237.85,101.18,1201.99,604.75,299.51,329.86,314.69,16.365,7.097,1797.76,1797.77,17600.0,6.328,2.400,-0.37,-12.36,-44.98,56.97
36.20,3237.85,101.18,1201.99,604.75,299.51,329.86,314.69,16.364,7.097,1797.76,1797.77,17600.0,6.328,2.400,-0.37,-12.36,-44.98,56.97
36.25,3237.84,101.18,1201.99,604.75,299.51,329.86,314.69,16.364,7.097,1797.76,1797.77,17600.0,6.328,2.400,-0.37,-12.36,-44.98,56.97
36.30,3237.83,101.18,1201.99,604.75,299.51,329.86,314.69,16.364,7.097,1797.76,1797.77,17600.0,6.328,2.400,-0.36,-12.35,-44.98,56.97
36.35,3237.82,101.18,1201.99,604.75,299.51,329.86,314.69,16.364,7.097,1797.76,1797.77,17600.0,6.328,2.400,-0.36,-12.35,-44.98,56.97
36.40,3237.81,101.18,1201.99,604.75,299.51,329.86,314.69,16.364,7.097,1797.76,1797.77,17600.0,6.328,2.400,-0.36,-12.34,-44.99,56.97
36.45,3237.81,101.18,1201.99,604.74,299.51,329.86,314.69,16.364,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.36,-12.34,-44.99,56.97
36.50,3237.80,101.18,1201.99,604.74,299.51,329.86,314.69,16.363,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.35,-12.34,-44.99,56.97
36.55,3237.79,101.18,1201.99,604.74,299.51,329.86,314.69,16.363,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.35,-12.33,-44.99,56.97
36.60,3237.78,101.18,1201.99,604.74,299.51,329.86,314.69,16.363,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.35,-12.33,-44.99,56.97
36.65,3237.78,101.18,1201.99,604.74,299.51,329.86,314.69,16.363,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.34,-12.32,-44.99,56.97
36.70,3237.77,101.18,1201.99,604.74,299.51,329.86,314.69,16.363,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.34,-12.32,-44.99,56.97
36.75,3237.76,101.18,1201.99,604.74,299.51,329.86,314.69,16.363,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.34,-12.32,-44.99,56.97
