time_s,power_MW,power_pct,P_electric_MW,T_fuel_C,T_in_C,T_out_C,T_cool_avg_C,P_prim_MPa,P_sec_MPa,D_steam_kg_s,D_turb_kg_s,W_prim_kg_s,level_pzr_m,level_sg_m,reactivity_total_pcm,reactivity_doppler_pcm,reactivity_coolant_pcm,reactivity_rods_pcm
36.80,3237.76,101.18,1201.99,604.73,299.51,329.86,314.69,16.362,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.33,-12.31,-44.99,56.97
36.85,3237.75,101.18,1201.99,604.73,299.51,329.86,314.69,16.362,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.33,-12.31,-44.99,56.97
36.90,3237.74,101.18,1201.99,604.73,299.51,329.86,314.69,16.362,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.33,-12.31,-44.99,56.97
36.95,3237.74,101.18,1201.99,604.73,299.51,329.86,314.69,16.362,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.33,-12.30,-44.99,56.97
37.00,3237.73,101.18,1201.99,604.73,299.51,329.86,314.69,16.362,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.32,-12.30,-44.99,56.97
37.05,3237.72,101.18,1201.99,604.73,299.51,329.86,314.69,16.362,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.32,-12.30,-44.99,56.97
37.10,3237.72,101.18,1201.99,604.73,299.51,329.86,314.69,16.362,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.32,-12.29,-44.99,56.97
37.15,3237.71,101.18,1201.99,604.73,299.51,329.86,314.69,16.361,7.097,1797.76,1797.76,17600.0,6.329,2.400,-0.31,-12.29,-44.99,56.97
37.20,3237.71,101.18,1201.99,604.72,299.51,329.86,314.69,16.361,7.097,1797.75,1797.76,17600.0,6.329,2.400,-0.31,-12.29,-45.00,56.97
37.25,3237.70,101.18,1201.99,604.72,299.51,329.86,314.69,16.361,7.097,1797.75,1797.76,17600.0,6.329,2.400,-0.31,-12.28,-45.00,56.97
37.30,3237.69,101.18,1201.99,604.72,299.51,329.86,314.69,16.361,7.097,1797.75,1797.76,17600.0,6.330,2.400,-0.31,-12.28,-45.00,56.97
37.35,3237.69,101.18,1201.99,604.72,299.51,329.86,314.69,16.361,7.097,1797.75,1797.76,17600.0,6.330,2.400,-0.30,-12.28,-45.00,56.97
37.40,3237.68,101.18,1201.99,604.72,299.51,329.86,314.69,16.361,7.097,1797.75,1797.76,17600.0,6.330,2.400,-0.30,-12.27,-45.00,56.97
37.45,3237.68,101.18,1201.98,604.72,299.51,329.86,314.69,16.361,7.097,1797.75,1797.76,17600.0,6.330,2.400,-0.30,-12.27,-45.00,56.97
37.50,3237.67,101.18,1201.98,604.72,299.51,329.86,314.69,16.360,7.097,1797.75,1797.76,17600.0,6.330,2.400,-0.29,-12.27,-45.00,56.97
37.55,3237.67,101.18,1201.98,604.72,299.51,329.86,314.69,16.360,7.097,1797.75,1797.76,17600.0,6.330,2.400,-0.29,-12.27,-45.00,56.97
37.60,3237.66,101.18,1201.98,604.72,299.51,329.86,314.69,16.360,7.097,1797.75,1797.75,17600.0,6.330,2.400,-0.29,-12.26,-45.00,56.97
37.65,3237.66,101.18,1201.98,604.71,299.51,329.86,314.69,16.360,7.097,1797.75,1797.75,17600.0,6.330,2.400,-0.29,-12.26,-45.00,56.97
37.70,3237.65,101.18,1201.98,604.71,299.51,329.86,314.69,16.360,7.097,1797.75,1797.75,17600.0,6.330,2.400,-0.28,-12.26,-45.00,56.97
37.75,3237.65,101.18,1201.98,604.71,299.51,329.86,314.69,16.360,7.097,1797.75,1797.75,17600.0,6.330,2.400,-0.28,-12.25,-45.00,56.97
37.80,3237.64,101.18,1201.98,604.71,299.51,329.86,314.69,16.360,7.097,1797.75,1797.75,17600.0,6.330,2.400,-0.28,-12.25,-45.00,56.97
37.85,3237.64,101.18,1201.98,604.71,299.51,329.86,314.69,16.359,7.097,1797.75,1797.75,17600.0,6.330,2.400,-0.27,-12.25,-45.00,56.97
37.90,3237.63,101.18,1201.98,604.71,299.51,329.86,314.69,16.359,7.097,1797.75,1797.75,17600.0,6.330,2.400,-0.27,-12.25,-45.00,56.97
37.95,3237.63,101.18,1201.98,604.71,299.51,329.86,314.69,16.359,7.097,1797.75,1797.75,17600.0,6.330,2.400,-0.27,-12.24,-45.00,56.97
38.00,3237.62,101.18,1201.98,604.71,299.51,329.86,314.69,16.359,7.097,1797.75,1797.75,17600.0,6.330,2.400,-0.27,-12.24,-45.00,56.97
38.05,3237.62,101.18,1201.98,604.71,299.51,329.86,314.69,16.359,7.097,1797.74,1797.75,17600.0,6.330,2.400,-0.26,-12.24,-45.00,56.97
38.10,3237.62,101.18,1201.98,604.71,299.51,329.86,314.69,16.359,7.097,1797.74,1797.75,17600.0,6.330,2.400,-0.26,-12.24,-45.00,56.97
38.15,3237.61,101.18,1201.98,604.70,299.51,329.86,314.69,16.359,7.097,1797.74,1797.75,17600.0,6.330,2.400,-0.26,-12.23,-45.00,56.97
38.20,3237.61,101.18,1201.98,604.70,299.51,329.86,314.69,16.359,7.097,1797.74,1797.75,17600.0,6.330,2.400,-0.26,-12.23,-45.00,56.97
38.25,3237.60,101.18,1201.98,604.70,299.51,329.86,314.69,16.358,7.097,1797.74,1797.75,17600.0,6.330,2.400,-0.25,-12.23,-45.00,56.97
38.30,3237.60,101.17,1201.98,604.70,299.51,329.86,314.69,16.358,7.097,1797.74,1797.75,17600.0,6.330,2.400,-0.25,-12.23,-45.00,56.97
38.35,3237.60,101.17,1201.98,604.70,299.51,329.86,314.69,16.358,7.097,1797.74,1797.75,17600.0,6.330,2.400,-0.25,-12.22,-45.00,56.97
38.40,3237.59,101.17,1201.98,604.70,299.51,329.86,314.69,16.358,7.097,1797.74,1797.75,17600.0,6.330,2.400,-0.25,-12.22,-45.00,56.97
38.45,3237.59,101.17,1201.98,604.70,299.51,329.86,314.69,16.358,7.097,1797.74,1797.74,17600.0,6.331,2.400,-0.24,-12.22,-45.00,56.97
38.50,3237.59,101.17,1201.98,604.70,299.51,329.86,314.69,16.358,7.097,1797.74,1797.74,17600.0,6.331,2.400,-0.24,-12.22,-45.00,56.97
38.55,3237.58,101.17,1201.98,604.70,299.51,329.86,314.69,16.358,7.097,1797.74,1797.74,17600.0,6.331,2.400,-0.24,-12.21,-44.99,56.97
38.60,3237.58,101.17,1201.98,604.70,299.51,329.86,314.69,16.358,7.097,1797.74,1797.74,17600.0,6.331,2.400,-0.24,-12.21,-44.99,56.97
38.65,3237.58,101.17,1201.98,604.70,299.51,329.86,314.69,16.358,7.097,1797.74,1797.74,17600.0,6.331,2.400,-0.23,-12.21,-44.99,56.97
38.70,3237.57,101.17,1201.98,604.69,299.51,329.86,314.69,16.357,7.097,1797.74,1797.74,17600.0,6.331,2.400,-0.23,-12.21,-44.99,56.97
38.75,3237.57,101.17,1201.97,604.69,299.51,329.86,314.69,16.357,7.097,1797.74,1797.74,17600.0,6.331,2.400,-0.23,-12.21,-44.99,56.97
38.80,3237.57,101.17,1201.97,604.69,299.51,329.86,314.69,16.357,7.097,1797.73,1797.74,17600.0,6.331,2.400,-0.23,-12.20,-44.99,56.97
38.85,3237.56,101.17,1201.97,604.69,299.51,329.86,314.69,16.357,7.097,1797.73,1797.74,17600.0,6.331,2.400,-0.22,-12.20,-44.99,56.97
38.90,3237.56,101.17,1201.97,604.69,299.51,329.86,314.69,16.357,7.097,1797.73,1797.74,17600.0,6.331,2.400,-0.22,-12.20,-44.99,56.97
38.95,3237.56,101.17,1201.97,604.69,299.51,329.86,314.69,16.357,7.097,1797.73,1797.74,17600.0,6.331,2.400,-0.22,-12.20,-44.99,56.97
39.00,3237.55,101.17,1201.97,604.69,299.51,329.86,314.69,16.357,7.097,1797.73,1797.74,17600.0,6.331,2.400,-0.22,-12.20,-44.99,56.97
39.05,3237.55,101.17,1201.97,604.69,299.51,329.86,314.69,16.357,7.097,1797.73,1797.74,17600.0,6.331,2.400,-0.21,-12.19,-44.99,56.97
39.10,3237.55,101.17,1201.97,604.69,299.51,329.86,314.69,16.357,7.097,1797.73,1797.74,17600.0,6.331,2.400,-0.21,-12.19,-44.99,56.97
39.15,3237.55,101.17,1201.97,604.69,299.51,329.86,314.69,16.356,7.097,1797.73,1797.74,17600.0,6.331,2.400,-0.21,-12.19,-44.99,56.97
39.20,3237.54,101.17,1201.97,604.69,299.51,329.86,314.69,16.356,7.097,1797.73,1797.73,17600.0,6.331,2.400,-0.21,-12.19,-44.99,56.97
39.25,3237.54,101.17,1201.97,604.69,299.51,329.86,314.69,16.356,7.097,1797.73,1797.73,17600.0,6.331,2.400,-0.21,-12.19,-44.99,56.97
39.30,3237.54,101.17,1201.97,604.69,299.51,329.86,314.69,16.356,7.097,1797.73,1797.73,17600.0,6.331,2.400,-0.20,-12.19,-44.99,56.97
39.35,3237.54,101.17,1201.97,604.69,299.51,329.86,314.69,16.356,7.097,1797.73,1797.73,17600.0,6.331,2.400,-0.20,-12.18,-44.99,56.97
39.40,3237.53,101.17,1201.97,604.68,299.51,329.86,314.69,16.356,7.097,1797.73,1797.73,17600.0,6.331,2.400,-0.20,-12.18,-44.99,56.97
39.45,3237.53,101.17,1201.97,604.68,299.51,329.86,314.69,16.356,7.097,1797.73,1797.73,17600.0,6.331,2.400,-0.20,-12.18,-44.99,56.97
39.50,3237.53,101.17,1201.97,604.68,299.51,329.86,314.69,16.356,7.097,1797.72,1797.73,17600.0,6.331,2.400,-0.19,-12.18,-44.99,56.97
39.55,3237.53,101.17,1201.97,604.68,299.51,329.86,314.69,16.356,7.097,1797.72,1797.73,17600.0,6.331,2.400,-0.19,-12.18,-44.99,56.97
39.60,3237.53,101.17,1201.97,604.68,299.51,329.86,314.69,16.356,7.097,1797.72,1797.73,17600.0,6.331,2.400,-0.19,-12.18,-44.99,56.97
39.65,3237.52,101.17,1201.97,604.68,299.51,329.86,314.69,16.356,7.097,1797.72,1797.73,17600.0,6.331,2.400,-0.19,-12.17,-44.98,56.97
39.70,3237.52,101.17,1201.97,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.73,17600.0,6.331,2.400,-0.19,-12.17,-44.98,56.97
39.75,3237.52,101.17,1201.97,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.73,17600.0,6.331,2.400,-0.18,-12.17,-44.98,56.97
39.80,3237.52,101.17,1201.97,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.73,17600.0,6.331,2.400,-0.18,-12.17,-44.98,56.97
39.85,3237.52,101.17,1201.96,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.73,17600.0,6.331,2.400,-0.18,-12.17,-44.98,56.97
39.90,3237.52,101.17,1201.96,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.73,17600.0,6.331,2.400,-0.18,-12.17,-44.98,56.97
39.95,3237.51,101.17,1201.96,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.72,17600.0,6.331,2.400,-0.17,-12.16,-44.98,56.97
40.00,3237.51,101.17,1201.96,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.72,17600.0,6.331,2.400,-0.17,-12.16,-44.98,56.97
40.05,3237.51,101.17,1201.96,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.72,17600.0,6.331,2.400,-0.17,-12.16,-44.98,56.97
40.10,3237.51,101.17,1201.96,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.72,17600.0,6.331,2.400,-0.17,-12.16,-44.98,56.97
40.15,3237.51,101.17,1201.96,604.68,299.51,329.86,314.69,16.355,7.097,1797.72,1797.72,17600.0,6.331,2.400,-0.17,-12.16,-44.98,56.97
40.20,3237.51,101.17,1201.96,604.68,299.51,329.86,314.69,16.355,7.097,1797.71,1797.72,17600.0,6.331,2.400,-0.16,-12.16,-44.98,56.97
40.25,3237.51,101.17,1201.96,604.68,299.51,329.86,314.69,16.355,7.097,1797.71,1797.72,17600.0,6.331,2.400,-0.16,-12.16,-44.98,56.97
40.30,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.72,17600.0,6.331,2.400,-0.16,-12.16,-44.98,56.97
40.35,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.72,17600.0,6.331,2.400,-0.16,-12.15,-44.97,56.97
40.40,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.72,17600.0,6.331,2.400,-0.16,-12.15,-44.97,56.97
40.45,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.72,17600.0,6.331,2.400,-0.15,-12.15,-44.97,56.97
40.50,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.72,17600.0,6.331,2.400,-0.15,-12.15,-44.97,56.97
40.55,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.72,17600.0,6.331,2.400,-0.15,-12.15,-44.97,56.97
40.60,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.72,17600.0,6.331,2.400,-0.15,-12.15,-44.97,56.97
40.65,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.71,17600.0,6.331,2.400,-0.15,-12.15,-44.97,56.97
40.70,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.71,17600.0,6.331,2.400,-0.14,-12.15,-44.97,56.97
40.75,3237.50,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.71,17600.0,6.331,2.400,-0.14,-12.14,-44.97,56.97
40.80,3237.49,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.71,17600.0,6.332,2.400,-0.14,-12.14,-44.97,56.97
40.85,3237.49,101.17,1201.96,604.67,299.51,329.86,314.68,16.354,7.097,1797.71,1797.71,17600.0,6.332,2.400,-0.14,-12.14,-44.97,56.97
40.90,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.354,7.097,1797.70,1797.71,17600.0,6.332,2.400,-0.14,-12.14,-44.97,56.97
40.95,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.354,7.097,1797.70,1797.71,17600.0,6.332,2.400,-0.13,-12.14,-44.96,56.97
41.00,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.71,17600.0,6.332,2.400,-0.13,-12.14,-44.96,56.97
41.05,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.71,17600.0,6.332,2.400,-0.13,-12.14,-44.96,56.97
41.10,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.71,17600.0,6.332,2.400,-0.13,-12.14,-44.96,56.97
41.15,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.71,17600.0,6.332,2.400,-0.13,-12.14,-44.96,56.97
41.20,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.71,17600.0,6.332,2.400,-0.13,-12.14,-44.96,56.97
41.25,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.71,17600.0,6.332,2.400,-0.12,-12.13,-44.96,56.97
41.30,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.71,17600.0,6.332,2.400,-0.12,-12.13,-44.96,56.97
41.35,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.70,17600.0,6.332,2.400,-0.12,-12.13,-44.96,56.97
41.40,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.70,17600.0,6.332,2.400,-0.12,-12.13,-44.96,56.97
41.45,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.70,17600.0,6.332,2.400,-0.12,-12.13,-44.96,56.97
41.50,3237.49,101.17,1201.95,604.67,299.51,329.86,314.68,16.353,7.097,1797.70,1797.70,17600.0,6.332,2.400,-0.11,-12.13,-44.96,56.97
41.55,3237.49,101.17,1201.95,604.66,299.51,329.86,314.68,16.353,7.097,1797.70,1797.70,17600.0,6.332,2.400,-0.11,-12.13,-44.95,56.97
41.60,3237.49,101.17,1201.95,604.66,299.51,329.86,314.68,16.353,7.097,1797.69,1797.70,17600.0,6.332,2.400,-0.11,-12.13,-44.95,56.97
41.65,3237.49,101.17,1201.95,604.66,299.51,329.85,314.68,16.353,7.097,1797.69,1797.70,17600.0,6.332,2.400,-0.11,-12.13,-44.95,56.97
41.70,3237.49,101.17,1201.95,604.66,299.51,329.85,314.68,16.353,7.097,1797.69,1797.70,17600.0,6.332,2.400,-0.11,-12.13,-44.95,56.97
41.75,3237.49,101.17,1201.95,604.66,299.51,329.85,314.68,16.353,7.097,1797.69,1797.70,17600.0,6.332,2.400,-0.11,-12.13,-44.95,56.97
41.80,3237.49,101.17,1201.95,604.66,299.51,329.85,314.68,16.353,7.097,1797.69,1797.70,17600.0,6.332,2.400,-0.10,-12.13,-44.95,56.97
41.85,3237.49,101.17,1201.95,604.66,299.51,329.85,314.68,16.352,7.097,1797.69,1797.70,17600.0,6.332,2.400,-0.10,-12.13,-44.95,56.97
41.90,3237.49,101.17,1201.95,604.66,299.51,329.85,314.68,16.352,7.097,1797.69,1797.70,17600.0,6.332,2.400,-0.10,-12.12,-44.95,56.97
41.95,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.097,1797.69,1797.70,17600.0,6.332,2.400,-0.10,-12.12,-44.95,56.97
42.00,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.097,1797.69,1797.70,17600.0,6.332,2.400,-0.10,-12.12,-44.95,56.97
42.05,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.69,1797.69,17600.0,6.332,2.400,-0.10,-12.12,-44.94,56.97
42.10,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.69,1797.69,17600.0,6.332,2.400,-0.09,-12.12,-44.94,56.97
42.15,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.69,1797.69,17600.0,6.332,2.400,-0.09,-12.12,-44.94,56.97
42.20,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.69,1797.69,17600.0,6.332,2.400,-0.09,-12.12,-44.94,56.97
42.25,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.69,1797.69,17600.0,6.332,2.400,-0.09,-12.12,-44.94,56.97
42.30,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.69,1797.69,17600.0,6.332,2.400,-0.09,-12.12,-44.94,56.97
42.35,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.69,17600.0,6.332,2.400,-0.09,-12.12,-44.94,56.97
42.40,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.69,17600.0,6.332,2.400,-0.09,-12.12,-44.94,56.97
42.45,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.69,17600.0,6.332,2.400,-0.08,-12.12,-44.94,56.97
42.50,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.69,17600.0,6.332,2.400,-0.08,-12.12,-44.94,56.97
42.55,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.69,17600.0,6.332,2.400,-0.08,-12.12,-44.93,56.97
42.60,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.69,17600.0,6.332,2.400,-0.08,-12.12,-44.93,56.97
42.65,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.69,17600.0,6.332,2.400,-0.08,-12.12,-44.93,56.97
42.70,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.69,17600.0,6.332,2.400,-0.08,-12.11,-44.93,56.97
42.75,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.68,17600.0,6.332,2.400,-0.07,-12.11,-44.93,56.97
42.80,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.68,17600.0,6.332,2.400,-0.07,-12.11,-44.93,56.97
42.85,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.352,7.096,1797.68,1797.68,17600.0,6.332,2.400,-0.07,-12.11,-44.93,56.97
42.90,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.351,7.096,1797.68,1797.68,17600.0,6.332,2.400,-0.07,-12.11,-44.93,56.97
42.95,3237.49,101.17,1201.94,604.66,299.51,329.85,314.68,16.351,7.096,1797.68,1797.68,17600.0,6.332,2.400,-0.07,-12.11,-44.93,56.97
43.00,3237.49,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.68,1797.68,17600.0,6.332,2.400,-0.07,-12.11,-44.93,56.97
43.05,3237.49,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.68,17600.0,6.332,2.400,-0.07,-12.11,-44.92,56.97
43.10,3237.49,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.68,17600.0,6.332,2.400,-0.06,-12.11,-44.92,56.97
43.15,3237.49,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.68,17600.0,6.332,2.400,-0.06,-12.11,-44.92,56.97
43.20,3237.49,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.68,17600.0,6.332,2.400,-0.06,-12.11,-44.92,56.97
43.25,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.68,17600.0,6.332,2.400,-0.06,-12.11,-44.92,56.97
43.30,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.68,17600.0,6.332,2.400,-0.06,-12.11,-44.92,56.97
43.35,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.68,17600.0,6.332,2.400,-0.06,-12.11,-44.92,56.97
43.40,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.68,17600.0,6.332,2.400,-0.06,-12.11,-44.92,56.97
43.45,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.68,17600.0,6.332,2.400,-0.05,-12.11,-44.92,56.97
43.50,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.67,17600.0,6.332,2.400,-0.05,-12.11,-44.92,56.97
43.55,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.67,17600.0,6.332,2.400,-0.05,-12.11,-44.91,56.97
43.60,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.67,17600.0,6.332,2.400,-0.05,-12.11,-44.91,56.97
43.65,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.67,17600.0,6.332,2.400,-0.05,-12.11,-44.91,56.97
43.70,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.67,17600.0,6.332,2.400,-0.05,-12.11,-44.91,56.97
43.75,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.67,17600.0,6.332,2.400,-0.05,-12.11,-44.91,56.97
43.80,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.67,1797.67,17600.0,6.332,2.400,-0.05,-12.11,-44.91,56.97
43.85,3237.50,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.67,17600.0,6.332,2.400,-0.04,-12.11,-44.91,56.97
43.90,3237.51,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.67,17600.0,6.332,2.400,-0.04,-12.11,-44.91,56.97
43.95,3237.51,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.67,17600.0,6.332,2.400,-0.04,-12.11,-44.91,56.97
44.00,3237.51,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.67,17600.0,6.332,2.400,-0.04,-12.11,-44.91,56.97
44.05,3237.51,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.67,17600.0,6.332,2.400,-0.04,-12.11,-44.90,56.97
44.10,3237.51,101.17,1201.93,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.67,17600.0,6.332,2.400,-0.04,-12.11,-44.90,56.97
44.15,3237.51,101.17,1201.92,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.67,17600.0,6.332,2.400,-0.04,-12.11,-44.90,56.97
44.20,3237.51,101.17,1201.92,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.67,17600.0,6.332,2.400,-0.04,-12.10,-44.90,56.97
44.25,3237.51,101.17,1201.92,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.66,17600.0,6.332,2.400,-0.03,-12.10,-44.90,56.97
44.30,3237.51,101.17,1201.92,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.66,17600.0,6.332,2.400,-0.03,-12.10,-44.90,56.97
44.35,3237.51,101.17,1201.92,604.66,299.51,329.85,314.68,16.351,7.096,1797.66,1797.66,17600.0,6.332,2.400,-0.03,-12.10,-44.90,56.97
44.40,3237.51,101.17,1201.92,604.66,299.51,329.85,314.68,16.350,7.096,1797.66,1797.66,17600.0,6.332,2.400,-0.03,-12.10,-44.90,56.97
44.45,3237.52,101.17,1201.92,604.66,299.51,329.85,314.68,16.350,7.096,1797.66,1797.66,17600.0,6.332,2.400,-0.03,-12.10,-44.90,56.97
44.50,3237.52,101.17,1201.92,604.66,299.51,329.85,314.68,16.350,7.096,1797.66,1797.66,17600.0,6.332,2.400,-0.03,-12.10,-44.90,56.97
44.55,3237.52,101.17,1201.92,604.66,299.51,329.85,314.68,16.350,7.096,1797.66,1797.66,17600.0,6.332,2.400,-0.03,-12.10,-44.89,56.97
44.60,3237.52,101.17,1201.92,604.66,299.51,329.85,314.68,16.350,7.096,1797.66,1797.66,17600.0,6.332,2.400,-0.03,-12.10,-44.89,56.97
44.65,3237.52,101.17,1201.92,604.66,299.51,329.85,314.68,16.350,7.096,1797.65,1797.66,17600.0,6.332,2.400,-0.02,-12.10,-44.89,56.97
44.70,3237.52,101.17,1201.92,604.66,299.51,329.85,314.68,16.350,7.096,1797.65,1797.66,17600.0,6.332,2.400,-0.02,-12.10,-44.89,56.97
44.75,3237.52,101.17,1201.92,604.66,299.51,329.85,314.68,16.350,7.096,1797.65,1797.66,17600.0,6.331,2.400,-0.02,-12.10,-44.89,56.97
44.80,3237.52,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.66,17600.0,6.331,2.400,-0.02,-12.10,-44.89,56.97
44.85,3237.52,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.66,17600.0,6.331,2.400,-0.02,-12.10,-44.89,56.97
44.90,3237.52,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.66,17600.0,6.331,2.400,-0.02,-12.10,-44.89,56.97
44.95,3237.53,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.66,17600.0,6.331,2.400,-0.02,-12.10,-44.89,56.97
45.00,3237.53,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.66,17600.0,6.331,2.400,-0.02,-12.10,-44.89,56.97
45.05,3237.53,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.65,17600.0,6.331,2.400,-0.02,-12.10,-44.88,56.97
45.10,3237.53,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.65,17600.0,6.331,2.400,-0.02,-12.10,-44.88,56.97
45.15,3237.53,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.65,17600.0,6.331,2.400,-0.01,-12.10,-44.88,56.97
45.20,3237.53,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.65,17600.0,6.331,2.400,-0.01,-12.10,-44.88,56.97
45.25,3237.53,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.65,17600.0,6.331,2.400,-0.01,-12.10,-44.88,56.97
45.30,3237.53,101.17,1201.92,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.65,17600.0,6.331,2.400,-0.01,-12.10,-44.88,56.97
45.35,3237.53,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.65,17600.0,6.331,2.400,-0.01,-12.10,-44.88,56.97
45.40,3237.54,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.65,17600.0,6.331,2.400,-0.01,-12.10,-44.88,56.97
45.45,3237.54,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.65,1797.65,17600.0,6.331,2.400,-0.01,-12.10,-44.88,56.97
45.50,3237.54,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.65,17600.0,6.331,2.400,-0.01,-12.10,-44.88,56.97
45.55,3237.54,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.65,17600.0,6.331,2.400,-0.01,-12.10,-44.87,56.97
45.60,3237.54,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.65,17600.0,6.331,2.400,-0.00,-12.10,-44.87,56.97
45.65,3237.54,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.65,17600.0,6.331,2.400,-0.00,-12.10,-44.87,56.97
45.70,3237.54,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.65,17600.0,6.331,2.400,-0.00,-12.10,-44.87,56.97
45.75,3237.54,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.65,17600.0,6.331,2.400,-0.00,-12.10,-44.87,56.97
45.80,3237.55,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.65,17600.0,6.331,2.400,-0.00,-12.10,-44.87,56.97
45.85,3237.55,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.65,17600.0,6.331,2.400,0.00,-12.10,-44.87,56.97
45.90,3237.55,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.65,17600.0,6.331,2.400,0.00,-12.10,-44.87,56.97
45.95,3237.55,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.00,-12.10,-44.87,56.97
46.00,3237.55,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.00,-12.10,-44.87,56.97
46.05,3237.55,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.00,-12.10,-44.86,56.97
46.10,3237.55,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.00,-12.10,-44.86,56.97
46.15,3237.55,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.86,56.97
46.20,3237.56,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.86,56.97
46.25,3237.56,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.86,56.97
46.30,3237.56,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.86,56.97
46.35,3237.56,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.86,56.97
46.40,3237.56,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.64,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.86,56.97
46.45,3237.56,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.63,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.86,56.97
46.50,3237.56,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.63,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.86,56.97
46.55,3237.56,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.63,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.86,56.97
46.60,3237.57,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.63,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.85,56.97
46.65,3237.57,101.17,1201.91,604.65,299.51,329.85,314.68,16.350,7.096,1797.63,1797.64,17600.0,6.331,2.400,0.01,-12.10,-44.85,56.97
46.70,3237.57,101.17,1201.90,604.65,299.51,329.85,314.68,16.350,7.096,1797.63,1797.64,17600.0,6.331,2.400,0.02,-12.10,-44.85,56.97
46.75,3237.57,101.17,1201.90,604.65,299.51,329.85,314.68,16.350,7.096,1797.63,1797.64,17600.0,6.331,2.400,0.02,-12.10,-44.85,56.97
46.80,3237.57,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.64,17600.0,6.331,2.400,0.02,-12.10,-44.85,56.97
46.85,3237.57,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.85,56.97
46.90,3237.57,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.85,56.97
46.95,3237.57,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.85,56.97
47.00,3237.58,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.85,56.97
47.05,3237.58,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.85,56.97
47.10,3237.58,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.85,56.97
47.15,3237.58,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.84,56.97
47.20,3237.58,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.84,56.97
47.25,3237.58,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.84,56.97
47.30,3237.58,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.02,-12.10,-44.84,56.97
47.35,3237.59,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.03,-12.10,-44.84,56.97
47.40,3237.59,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.63,1797.63,17600.0,6.331,2.400,0.03,-12.10,-44.84,56.97
47.45,3237.59,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.63,17600.0,6.331,2.400,0.03,-12.10,-44.84,56.97
47.50,3237.59,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.63,17600.0,6.331,2.400,0.03,-12.10,-44.84,56.97
47.55,3237.59,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.63,17600.0,6.331,2.400,0.03,-12.10,-44.84,56.97
47.60,3237.59,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.63,17600.0,6.331,2.400,0.03,-12.10,-44.84,56.97
47.65,3237.59,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.63,17600.0,6.331,2.400,0.03,-12.10,-44.84,56.97
47.70,3237.59,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.63,17600.0,6.331,2.400,0.03,-12.10,-44.84,56.97
47.75,3237.60,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.63,17600.0,6.331,2.400,0.03,-12.11,-44.83,56.97
47.80,3237.60,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.63,17600.0,6.331,2.400,0.03,-12.11,-44.83,56.97
47.85,3237.60,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.63,17600.0,6.331,2.400,0.03,-12.11,-44.83,56.97
47.90,3237.60,101.17,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.03,-12.11,-44.83,56.97
47.95,3237.60,101.18,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.03,-12.11,-44.83,56.97
48.00,3237.60,101.18,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.03,-12.11,-44.83,56.97
48.05,3237.60,101.18,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.83,56.97
48.10,3237.60,101.18,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.83,56.97
48.15,3237.61,101.18,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.83,56.97
48.20,3237.61,101.18,1201.90,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.83,56.97
48.25,3237.61,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.83,56.97
48.30,3237.61,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.83,56.97
48.35,3237.61,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.40,3237.61,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.45,3237.61,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.50,3237.62,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.55,3237.62,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.62,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.60,3237.62,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.65,3237.62,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.70,3237.62,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.75,3237.62,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.80,3237.62,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.62,17600.0,6.331,2.400,0.04,-12.11,-44.82,56.97
48.85,3237.62,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.62,17600.0,6.331,2.400,0.05,-12.11,-44.82,56.97
48.90,3237.63,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.62,17600.0,6.331,2.400,0.05,-12.11,-44.82,56.97
48.95,3237.63,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.62,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.00,3237.63,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.62,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.05,3237.63,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.10,3237.63,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.15,3237.63,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.20,3237.63,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.25,3237.63,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.30,3237.64,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.35,3237.64,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.40,3237.64,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.45,3237.64,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.50,3237.64,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.55,3237.64,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.60,3237.64,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.81,56.97
49.65,3237.65,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.80,56.97
49.70,3237.65,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.05,-12.11,-44.80,56.97
49.75,3237.65,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
49.80,3237.65,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
49.85,3237.65,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
49.90,3237.65,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.61,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
49.95,3237.65,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
50.00,3237.65,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
50.05,3237.66,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
50.10,3237.66,101.18,1201.89,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
50.15,3237.66,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
50.20,3237.66,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
50.25,3237.66,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
50.30,3237.66,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.80,56.97
50.35,3237.66,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.61,17600.0,6.331,2.400,0.06,-12.11,-44.79,56.97
50.40,3237.66,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.06,-12.11,-44.79,56.97
50.45,3237.66,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.06,-12.12,-44.79,56.97
50.50,3237.67,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.06,-12.12,-44.79,56.97
50.55,3237.67,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.06,-12.12,-44.79,56.97
50.60,3237.67,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.06,-12.12,-44.79,56.97
50.65,3237.67,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.06,-12.12,-44.79,56.97
50.70,3237.67,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.06,-12.12,-44.79,56.97
50.75,3237.67,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.06,-12.12,-44.79,56.97
50.80,3237.67,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.79,56.97
50.85,3237.67,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.79,56.97
50.90,3237.68,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.79,56.97
50.95,3237.68,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.79,56.97
51.00,3237.68,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.79,56.97
51.05,3237.68,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.79,56.97
51.10,3237.68,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.79,56.97
51.15,3237.68,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.20,3237.68,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.25,3237.68,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.30,3237.69,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.35,3237.69,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.40,3237.69,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.45,3237.69,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.50,3237.69,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.60,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.55,3237.69,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.60,3237.69,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.65,3237.69,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.70,3237.69,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.75,3237.70,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.80,3237.70,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.85,3237.70,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.90,3237.70,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
51.95,3237.70,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.60,17600.0,6.331,2.400,0.07,-12.12,-44.78,56.97
52.00,3237.70,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.07,-12.12,-44.77,56.97
52.05,3237.70,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.07,-12.12,-44.77,56.97
52.10,3237.70,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.07,-12.12,-44.77,56.97
52.15,3237.70,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.20,3237.71,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.25,3237.71,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.30,3237.71,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.35,3237.71,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.40,3237.71,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.45,3237.71,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.50,3237.71,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.55,3237.71,101.18,1201.88,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.60,3237.71,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.65,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.70,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.12,-44.77,56.97
52.75,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.77,56.97
52.80,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.77,56.97
52.85,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.77,56.97
52.90,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.77,56.97
52.95,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.00,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.05,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.10,3237.72,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.15,3237.73,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.20,3237.73,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.25,3237.73,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.30,3237.73,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.35,3237.73,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.40,3237.73,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.45,3237.73,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.50,3237.73,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.55,3237.73,101.18,1201.87,604.66,299.51,329.85,314.68,16.350,7.096,1797.59,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.60,3237.73,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.65,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.70,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.75,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.80,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.85,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.90,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
53.95,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.59,17600.0,6.331,2.400,0.08,-12.13,-44.76,56.97
54.00,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.59,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.05,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.10,3237.74,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.15,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.20,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.25,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.30,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.35,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.40,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.45,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.50,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.55,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.60,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.65,3237.75,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.70,3237.76,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.75,3237.76,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.80,3237.76,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.85,3237.76,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.90,3237.76,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
54.95,3237.76,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
55.00,3237.76,101.18,1201.87,604.67,299.51,329.85,314.68,16.350,7.096,1797.58,1797.58,17600.0,6.331,2.400,0.09,-12.13,-44.75,56.97
